time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901360,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.6645202636719,290.5830993652344,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0888403853835946e-12,1.215133861950502e-17,2.0888282423192628e-12,-3.786180136772233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.490531738265418e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.573486328125,290.5098571777344,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.656353717611637e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.573486328125,290.5098571777344,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.491606361470374e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.656353717611637e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.4898376464844,290.4427490234375,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110019822304818e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,1.321549279964529e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.4898376464844,290.4427490234375,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110019822304818e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,1.321549279964529e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.4148864746094,290.3828430175781,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450286737089562e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.021475201123394e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.4148864746094,290.3828430175781,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450286737089562e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.021475201123394e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.34991455078125,290.3312683105469,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450286737089562e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.7562609729066025e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.34991455078125,290.3312683105469,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.277828963116347e-12,7.450286737089562e-18,-3.2778365525315545e-12,3.206304796318782e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.7562609729066025e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,-2.558461526403627e-13,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.3216247558594,290.3089294433594,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.110085531806474e-13,8.873193727816542e-18,-5.110174436384618e-13,2.232277297037344e-12,0.0,0.0,0.0,0.0,60.0,1.0498755727894604e-05,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2963256835937,290.2890930175781,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.222171878272673e-12,6.831872862664811e-18,-3.222178600326142e-12,4.887781585721784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.049628377193585e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.25537109375,290.25537109375,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.26086815726012e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.25537109375,290.25537109375,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,1.26086815726012e-05,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,-2.558461526403627e-13,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.2284240722656,290.2284240722656,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532925158670573e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.140049547160743e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,-2.558461526403627e-13,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,-2.694184122759708e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,-1.9899167491739533e-13,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,-2.694180599102649e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,-1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.2284240722656,290.2284240722656,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.144497470227269e-12,1.1532925158670573e-17,2.144485977684241e-12,-2.10470334736923e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.140049547160743e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.216796875,290.216796875,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,2.647830342539237e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.216796875,290.216796875,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,2.647830342539237e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2218017578125,290.2218017578125,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,8.01711109943426e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2218017578125,290.2218017578125,293.0373840332031,293.4876708984375,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,8.01711109943426e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2309875488281,290.2309875488281,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,4.616892397280026e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.24481201171875,290.24481201171875,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,2.2388796594441374e-07,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2870788574219,290.2870788574219,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,5.42673296877183e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,0.0,288.8282775878906,294.1499938964844,290.2870788574219,290.2870788574219,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.66665746444539e-13,9.49160553428976e-18,-5.666752332135483e-13,5.508007244747759e-13,0.0,0.0,0.0,0.0,60.0,5.42673296877183e-06,-0.0,-0.0,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.3500061035156,290.3500061035156,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,2.018452960328432e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,2.558461526403627e-13,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,2.694184122759708e-13,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,1.9899167491739533e-13,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,2.694180599102649e-13,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,1.2779976729659914e-12,288.8282775878906,294.1499938964844,290.3500061035156,290.3500061035156,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.22322939708431e-13,1.0110018995124209e-17,-6.223330769987434e-13,-1.130675848087792e-12,0.0,0.0,0.0,0.0,60.0,2.018452960328432e-06,-0.0,-5.066788513209878e-25,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,2.2715299863307337e-08,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,2.3920312841596573e-08,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,1.7667476370775148e-08,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,2.3920284419887146e-08,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,1.1346702422088129e-07,288.8282470703125,294.1499938964844,290.4269714355469,290.416015625,293.03741455078125,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.42033365793759e-07,3.027006813607902e-13,2.420330531549553e-07,-5.538308300856443e-07,0.0,0.0,0.0,-1.3632961781695483e-06,60.0,-0.000357082899427,-0.0,-3.9940360555283566e-15,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,2.2715299863307337e-08,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,2.3920312841596573e-08,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,1.7667476370775148e-08,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,2.3920284419887146e-08,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,1.1346702422088129e-07,288.8282470703125,294.1499938964844,290.4269714355469,290.416015625,293.03741455078125,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.42033365793759e-07,3.027006813607902e-13,2.420330531549553e-07,-5.538308300856443e-07,0.0,0.0,0.0,-1.3632961781695483e-06,60.0,-0.000357082899427,-0.0,-3.9940360555283566e-15,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,1.797088913235712e-07,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,1.892421721549909e-07,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,1.397737463548765e-07,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,1.892419447813154e-07,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,8.976783760772378e-07,288.8282470703125,294.1499938964844,290.51025390625,290.48712158203125,293.03741455078125,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9152366803609766e-06,2.395392478121705e-12,1.9152341792505467e-06,-4.382256065582624e-06,0.0,0.0,0.0,-1.0787916835397482e-05,60.0,0.0039183087646961,-0.0,-2.49985118326232e-13,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,1.797088913235712e-07,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,1.892421721549909e-07,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,1.397737463548765e-07,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,1.892419447813154e-07,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,8.976783760772378e-07,288.8282470703125,294.1499938964844,290.51025390625,290.48712158203125,293.03741455078125,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9152366803609766e-06,2.395392478121705e-12,1.9152341792505467e-06,-4.382256065582624e-06,0.0,0.0,0.0,-1.0787916835397482e-05,60.0,0.0039183087646961,-0.0,-2.49985118326232e-13,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,4.142348757341097e-07,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,4.3620940459732083e-07,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,3.221830411348492e-07,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,4.362088645848417e-07,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,2.069177980956738e-06,288.8282470703125,294.1499938964844,290.5541381835937,290.52447509765625,293.03741455078125,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.417854597704718e-06,5.524603344242429e-12,4.417849140736507e-06,-1.0106420631927904e-05,0.0,0.0,0.0,-2.4883876903913915e-05,60.0,0.0100587299093604,-0.0,-1.3282147734092198e-12,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,6.938381034160557e-07,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,7.306451834665495e-07,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,5.396524898060306e-07,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,7.306442739718477e-07,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,3.465846702965792e-06,288.8282470703125,294.1499938964844,290.5994567871094,290.5629272460937,293.0373840332031,293.4876708984375,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.39938013794017e-06,9.253174615420079e-12,7.399371042993152e-06,-1.6927357137319632e-05,0.0,0.0,0.0,-4.167760198470205e-05,60.0,0.0173872932791709,-0.0,-3.7264158772587486e-12,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,2.100941401295131e-06,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,2.2123929284134647e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,1.6340673028025776e-06,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,2.212390427303035e-06,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,1.0494581147213466e-05,288.828369140625,294.1499938964844,290.69415283203125,290.64306640625,293.037109375,293.4877014160156,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.238538945675828e-05,2.7998613844060216e-11,2.2385362171917222e-05,-5.122347647557035e-05,0.0,0.0,0.0,-0.0001260905555682,60.0,0.0563561730086803,-0.0,-3.416668337141715e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,2.100941401295131e-06,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,2.2123929284134647e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,1.6340673028025776e-06,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,2.212390427303035e-06,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,1.0494581147213466e-05,288.828369140625,294.1499938964844,290.69415283203125,290.64306640625,293.037109375,293.4877014160156,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.238538945675828e-05,2.7998613844060216e-11,2.2385362171917222e-05,-5.122347647557035e-05,0.0,0.0,0.0,-0.0001260905555682,60.0,0.0563561730086803,-0.0,-3.416668337141715e-11,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,4.755730515171308e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,5.00801479574875e-06,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,3.698905629789806e-06,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,5.008008429285837e-06,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427490234375,0.0,0.0,2.375573239987716e-05,288.828857421875,294.1499938964844,290.7939453125,290.72711181640625,293.0360107421875,293.4877319335937,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.067219899501652e-05,6.337842056725052e-11,5.06721371493768e-05,-0.000115950781037,0.0,0.0,0.0,-0.0002854221384041,60.0,0.2171048372983932,-0.0,-1.7506908422948442e-10,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,4.755730515171308e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,5.00801479574875e-06,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,3.698905629789806e-06,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,5.008008429285837e-06,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427490234375,0.0,0.0,2.375573239987716e-05,288.828857421875,294.1499938964844,290.7939453125,290.72711181640625,293.0360107421875,293.4877319335937,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.067219899501652e-05,6.337842056725052e-11,5.06721371493768e-05,-0.000115950781037,0.0,0.0,0.0,-0.0002854221384041,60.0,0.2171048372983932,-0.0,-1.7506908422948442e-10,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574890136719,0.0,0.0,8.792617336439434e-06,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,9.25905169424368e-06,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,6.838709850853775e-06,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.25904078030726e-06,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,4.392070695757866e-05,288.829833984375,294.1499938964844,290.8984375,290.8146667480469,293.0332336425781,293.4872131347656,285.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.368536848342046e-05,1.1717718462200819e-10,9.368525206809863e-05,-0.0002143756137229,0.0,0.0,0.0,-0.0005277031450532,60.0,0.4631568789482116,-0.0,-5.984271411740845e-10,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574890136719,0.0,0.0,8.792617336439434e-06,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,9.25905169424368e-06,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,6.838709850853775e-06,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.25904078030726e-06,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,4.392070695757866e-05,288.829833984375,294.1499938964844,290.8984375,290.8146667480469,293.0332336425781,293.4872131347656,285.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.368536848342046e-05,1.1717718462200819e-10,9.368525206809863e-05,-0.0002143756137229,0.0,0.0,0.0,-0.0005277031450532,60.0,0.4631568789482116,-0.0,-5.984271411740845e-10,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,1.4556469068338627e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,1.5328667359426618e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,1.1321712008793838e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,1.5328649169532582e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,7.27121951058507e-05,288.83087158203125,294.1499938964844,291.0072326660156,290.90533447265625,293.0277709960937,293.48443603515625,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550993329146,1.939908511605637e-10,0.0001550991437397,-0.0003549061075318,0.0,0.0,0.0,-0.000873630749993,60.0,0.927010715007782,-0.0,-1.6401633384788283e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,1.4556469068338627e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,1.5328667359426618e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,1.1321712008793838e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,1.5328649169532582e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,7.27121951058507e-05,288.83087158203125,294.1499938964844,291.0072326660156,290.90533447265625,293.0277709960937,293.48443603515625,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550993329146,1.939908511605637e-10,0.0001550991437397,-0.0003549061075318,0.0,0.0,0.0,-0.000873630749993,60.0,0.927010715007782,-0.0,-1.6401633384788283e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
