time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903700,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,1.761939529387746e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,1.8554077541921288e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,1.3703989679925144e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44464111328125,0.0,0.0,1.8554055714048445e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,8.801206422504038e-05,288.8313903808594,294.1499938964844,291.0630798339844,290.95172119140625,293.0248718261719,293.4828491210937,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001877347676781,2.3480969946199077e-10,0.0001877345348475,-0.0004295842372812,0.0,0.0,0.0,-0.0010574570624157,60.0,1.1561875343322754,-0.0,-2.4030177847578216e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,2.168821811210364e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584655761719,0.0,0.0,2.2838743461761624e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,1.6868632883415557e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,2.283871617692057e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,0.0001083365641534,288.8319091796875,294.1499938964844,291.119873046875,290.9987487792969,293.0210876464844,293.48052978515625,285.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310941781615,2.8904006965646545e-10,0.0002310938871232,-0.0005287974490784,0.0,0.0,0.0,-0.0013016876764595,60.0,1.436944842338562,-0.0,-3.6410168213762956e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,2.7130436137667857e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,2.8569664209499024e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,2.1101473976159468e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463195800781,0.0,0.0,2.856962964870036e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.000135521418997,288.8287048339844,294.1499938964844,291.2359619140625,291.0944519042969,293.0093688964844,293.4717102050781,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003420827270019,4.1465345046454155e-10,0.0003420822904445,-0.0007480485946871,0.0,0.0,0.0,-0.0019187569851055,60.0,2.217506170272827,-0.0,-5.697553984163051e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,2.7130436137667857e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,2.8569664209499024e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,2.1101473976159468e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463195800781,0.0,0.0,2.856962964870036e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.000135521418997,288.8287048339844,294.1499938964844,291.2359619140625,291.0944519042969,293.0093688964844,293.4717102050781,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003420827270019,4.1465345046454155e-10,0.0003420822904445,-0.0007480485946871,0.0,0.0,0.0,-0.0019187569851055,60.0,2.217506170272827,-0.0,-5.697553984163051e-09,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127258300781,0.0,0.0,9.04341577552259e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.523155313218012e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,7.033775909803808e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,9.52314367168583e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.0,0.0004517349880188,288.8955078125,294.1499938964844,291.3551330566406,291.1921081542969,292.92218017578125,293.3793334960937,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006889620563015,-4.9026033233090516e-11,-0.0006889619980938,-0.0005600717850029,0.0,0.0,0.0,0.0034468257799744,60.0,3.973964929580689,-0.0,-6.330524371378489e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127258300781,0.0,0.0,9.04341577552259e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.523155313218012e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,7.033775909803808e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,9.52314367168583e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.0,0.0004517349880188,288.8955078125,294.1499938964844,291.3551330566406,291.1921081542969,292.92218017578125,293.3793334960937,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006889620563015,-4.9026033233090516e-11,-0.0006889619980938,-0.0005600717850029,0.0,0.0,0.0,0.0034468257799744,60.0,3.973964929580689,-0.0,-6.330524371378489e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,3.683991963043809e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,3.879422001773492e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,2.8653303161263462e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,3.879417272401042e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001840220647864,288.8693542480469,294.1499938964844,291.4769287109375,291.2912902832031,292.8815002441406,293.3569030761719,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945760640315,6.933261742503302e-10,0.0005945753655396,-0.0012281902600079,0.0,0.0,0.0,-0.0033182159531861,60.0,4.532618045806885,-0.0,-1.0505385894532536e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,3.683991963043809e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,3.879422001773492e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,2.8653303161263462e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,3.879417272401042e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001840220647864,288.8693542480469,294.1499938964844,291.4769287109375,291.2912902832031,292.8815002441406,293.3569030761719,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945760640315,6.933261742503302e-10,0.0005945753655396,-0.0012281902600079,0.0,0.0,0.0,-0.0033182159531861,60.0,4.532618045806885,-0.0,-1.0505385894532536e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,9.05050037545152e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,9.530615352559836e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,7.039285992505029e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,9.530603711027652e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911499023437,0.0,0.0,0.0004520888905972,288.8794250488281,294.1499938964844,291.6009521484375,291.3916015625,292.83648681640625,293.2825927734375,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,0.0004710220673587,2.5674212755788517e-10,-0.0004710223292931,-0.0011460012756288,0.0,0.0,0.0,0.0022129144053906,60.0,4.776902675628662,-0.0,-6.340444258512434e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,9.05050037545152e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008544921875,0.0,0.0,9.530615352559836e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,7.039285992505029e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,9.530603711027652e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911499023437,0.0,0.0,0.0004520888905972,288.8794250488281,294.1499938964844,291.6009521484375,291.3916015625,292.83648681640625,293.2825927734375,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,0.0004710220673587,2.5674212755788517e-10,-0.0004710223292931,-0.0011460012756288,0.0,0.0,0.0,0.0022129144053906,60.0,4.776902675628662,-0.0,-6.340444258512434e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50048828125,0.0,0.0,9.003135346574709e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,9.480737207923084e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093078613281,0.0,0.0,7.002446363912895e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,9.480726293986665e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,0.000449722923804,288.87060546875,294.1499938964844,291.6636962890625,291.4420471191406,292.8089294433594,293.2644348144531,285.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008637198479846,1.0085572377249719e-09,0.0008637188584543,-0.0017877926584333,0.0,0.0,0.0,-0.0048365024849772,60.0,6.240184783935547,-0.0,-6.274252939419966e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,9.040604345500468e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.5201947260648e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577697753906,0.0,0.0,7.031588756944984e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.52018308453262e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.0004515945911407,288.9323425292969,294.1499938964844,291.726806640625,291.4926452636719,292.7852478027344,293.2238464355469,285.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001189703616546,7.254090661490409e-10,0.0001189696340588,-0.0017881407402455,0.0,0.0,0.0,-0.0009648373816162,60.0,5.597393035888672,-0.0,-6.326582990823226e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.024808969115838e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52557373046875,0.0,0.0,9.503561159363016e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,7.019304030109197e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,9.503550245426597e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0004508056445047,288.9006652832031,294.1499938964844,291.8540954589844,291.5940246582031,292.76226806640625,293.1884155273437,285.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070669231936,1.4198056064174123e-09,0.0010070655262097,-0.0027256177272647,0.0,0.0,0.0,-0.0057432446628808,60.0,7.713249206542969,-0.0,-6.304493638253916e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.024808969115838e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52557373046875,0.0,0.0,9.503561159363016e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394287109375,0.0,0.0,7.019304030109197e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,9.503550245426597e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0004508056445047,288.9006652832031,294.1499938964844,291.8540954589844,291.5940246582031,292.76226806640625,293.1884155273437,285.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070669231936,1.4198056064174123e-09,0.0010070655262097,-0.0027256177272647,0.0,0.0,0.0,-0.0057432446628808,60.0,7.713249206542969,-0.0,-6.304493638253916e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51739501953125,0.0,0.0,9.055408008862288e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,9.535783465253188e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263977050781,0.0,0.0,7.04310295986943e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,9.535772551316768e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5034484863281,0.0,0.0,0.0004523341194726,288.8759765625,294.1499938964844,291.9823913574219,291.69537353515625,292.748291015625,293.1292419433594,285.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649081621319,1.755508516332327e-09,0.0009649063576944,-0.003650332102552,0.0,0.0,0.0,-0.0056833201088011,60.0,8.339532852172852,-0.0,-6.3473144962245e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51739501953125,0.0,0.0,9.055408008862288e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,9.535783465253188e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263977050781,0.0,0.0,7.04310295986943e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,9.535772551316768e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5034484863281,0.0,0.0,0.0004523341194726,288.8759765625,294.1499938964844,291.9823913574219,291.69537353515625,292.748291015625,293.1292419433594,285.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649081621319,1.755508516332327e-09,0.0009649063576944,-0.003650332102552,0.0,0.0,0.0,-0.0056833201088011,60.0,8.339532852172852,-0.0,-6.3473144962245e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.067314385902137e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,9.54832139541395e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,7.052363798720762e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,9.54831120907329e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,0.0004529288853518,288.7553100585937,294.1499938964844,292.1112670898437,291.7962646484375,292.7078552246094,293.05670166015625,285.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015661391662433,2.5047737217676062e-09,0.0015661366051062,-0.0050188931636512,0.0,0.0,0.0,-0.009044780395925,60.0,11.670502662658691,-0.0,-6.364016513771277e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.067314385902137e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,9.54832139541395e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,7.052363798720762e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,9.54831120907329e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,0.0004529288853518,288.7553100585937,294.1499938964844,292.1112670898437,291.7962646484375,292.7078552246094,293.05670166015625,285.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015661391662433,2.5047737217676062e-09,0.0015661366051062,-0.0050188931636512,0.0,0.0,0.0,-0.009044780395925,60.0,11.670502662658691,-0.0,-6.364016513771277e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,9.133710409514606e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,9.618239710107446e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,7.104004180291668e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.618228796171024e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,0.000456245499663,288.74346923828125,294.1499938964844,292.2403564453125,291.8963623046875,292.6427307128906,292.9704895019531,285.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672796586528,2.7250330880690403e-09,0.0009672769228927,-0.0061967652291059,0.0,0.0,0.0,-0.0061341985128819,60.0,11.56255054473877,-0.0,-6.457555201677678e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,9.133710409514606e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,9.618239710107446e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,7.104004180291668e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,9.618228796171024e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,0.000456245499663,288.74346923828125,294.1499938964844,292.2403564453125,291.8963623046875,292.6427307128906,292.9704895019531,285.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672796586528,2.7250330880690403e-09,0.0009672769228927,-0.0061967652291059,0.0,0.0,0.0,-0.0061341985128819,60.0,11.56255054473877,-0.0,-6.457555201677678e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,9.156438318314032e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,9.64217324508354e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,7.121681846911088e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,9.64216233114712e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,0.0004573808109853,288.7311096191406,294.1499938964844,292.3048400878906,291.9459533691406,292.63983154296875,292.9368591308594,285.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756386280059,3.0141289464324923e-09,0.0009756356012076,-0.0069483965635299,0.0,0.0,0.0,-0.0063071055337786,60.0,10.624747276306152,-0.0,-6.48973141892384e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,9.180295455735175e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,9.667295671533792e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,7.140236994018778e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,9.667285485193132e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.0004585725546348,288.7187194824219,294.1499938964844,292.3692321777344,291.9952087402344,292.6376037597656,292.905029296875,285.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781672852113,3.311336316258462e-09,0.000978163909167,-0.007727169431746,0.0,0.0,0.0,-0.0064543783664703,60.0,10.208910942077637,-0.0,-6.523592332996486e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,9.229376155417413e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,9.718980436446144e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.178411033237353e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857421875,0.0,0.0,9.718969522509724e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0004610242613125,288.6939392089844,294.1499938964844,292.4974670410156,292.09246826171875,292.6348571777344,292.84918212890625,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833959629759,3.9227980863643105e-09,0.0009833920048549,-0.0093293124809861,0.0,0.0,0.0,-0.006757503375411,60.0,9.938822746276855,-0.0,-6.593530343934617e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,9.229376155417413e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,9.718980436446144e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.178411033237353e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857421875,0.0,0.0,9.718969522509724e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0004610242613125,288.6939392089844,294.1499938964844,292.4974670410156,292.09246826171875,292.6348571777344,292.84918212890625,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833959629759,3.9227980863643105e-09,0.0009833920048549,-0.0093293124809861,0.0,0.0,0.0,-0.006757503375411,60.0,9.938822746276855,-0.0,-6.593530343934617e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,9.257383499061687e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834533691406,0.0,0.0,9.748472803039476e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949890136719,0.0,0.0,7.200194522738457e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,9.748462616698816e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.0004624232824426,288.6691589355469,294.1499938964844,292.62469482421875,292.187744140625,292.6348876953125,292.8247985839844,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863837622106,4.271713205383776e-09,0.0009863794548437,-0.0102434996515512,0.0,0.0,0.0,-0.0069304951466619,60.0,10.024344444274902,-0.0,-6.633604954231488e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,9.257383499061687e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834533691406,0.0,0.0,9.748472803039476e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949890136719,0.0,0.0,7.200194522738457e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,9.748462616698816e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.0004624232824426,288.6691589355469,294.1499938964844,292.62469482421875,292.187744140625,292.6348876953125,292.8247985839844,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863837622106,4.271713205383776e-09,0.0009863794548437,-0.0102434996515512,0.0,0.0,0.0,-0.0069304951466619,60.0,10.024344444274902,-0.0,-6.633604954231488e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.279932419303805e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,9.772217890713364e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,7.217732490971684e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,9.772207704372704e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,0.0004635496588889,288.6444396972656,294.1499938964844,292.7504577636719,292.2806701660156,292.6368408203125,292.81329345703125,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887835476547,4.552619170539174e-09,0.0009887788910418,-0.0109794838353991,0.0,0.0,0.0,-0.0070697395130991,60.0,10.186638832092283,-0.0,-6.665957386076117e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.279932419303805e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,9.772217890713364e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,7.217732490971684e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,9.772207704372704e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,0.0004635496588889,288.6444396972656,294.1499938964844,292.7504577636719,292.2806701660156,292.6368408203125,292.81329345703125,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887835476547,4.552619170539174e-09,0.0009887788910418,-0.0109794838353991,0.0,0.0,0.0,-0.0070697395130991,60.0,10.186638832092283,-0.0,-6.665957386076117e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.289258741773664e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.0,0.0,9.78203970589675e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,7.224986620713025e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,9.78202951955609e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,0.0004640155821107,288.6304016113281,294.1499938964844,292.8213806152344,292.3324279785156,292.6390380859375,292.8213806152344,285.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.6688071186906654e-09,0.0009897726122289,-0.0112838950008153,0.0,0.0,0.0,-0.007127339951694,60.0,10.293689727783203,-0.0,-6.67936177478623e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,9.294784103985876e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,9.787857561605053e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668212890625,0.0,0.0,7.229283801279962e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.787847375264393e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0004642915737349,288.61981201171875,294.1499938964844,292.8743591308594,292.3708190917969,292.6410827636719,292.83074951171875,285.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990365166217,4.737632064433228e-09,0.0009903603931888,-0.0114642148837447,0.0,0.0,0.0,-0.007161455694586,60.0,10.375082015991213,-0.0,-6.687307774200235e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,9.29945454117842e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,9.79277610895224e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,7.232916686916724e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,9.79276592261158e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0004645248991437,288.6075134277344,294.1499938964844,292.9354858398437,292.41473388671875,292.6439819335937,292.8456420898437,285.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908633073791,4.795811303637265e-09,0.0009908585343509,-0.0116166397929191,0.0,0.0,0.0,-0.007190300617367,60.0,10.469581604003906,-0.0,-6.69402879793779e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,9.302597754867747e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415222167969,0.0,0.0,9.796085942070933e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,7.235360681079328e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,9.796075755730271e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,0.000464681914309,288.59527587890625,294.1499938964844,292.9960021972656,292.45782470703125,292.6473693847656,292.8636169433594,285.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911981178447,4.8349564352179195e-09,0.0009911933448165,-0.0117191979661583,0.0,0.0,0.0,-0.0072097065858542,60.0,10.562664031982422,-0.0,-6.698552823536374e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.306023275712504e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.799693361856043e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,7.238025136757642e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.799683175515383e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0004648530448321,288.5708312988281,294.1499938964844,293.114990234375,292.5413513183594,292.655517578125,292.9076843261719,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915645932778,4.877610759734807e-09,0.0009915597038343,-0.0118309473618865,0.0,0.0,0.0,-0.0072308611124753,60.0,10.743751525878906,-0.0,-6.70348399012255e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.306023275712504e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,9.799693361856043e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,7.238025136757642e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.799683175515383e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0004648530448321,288.5708312988281,294.1499938964844,293.114990234375,292.5413513183594,292.655517578125,292.9076843261719,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915645932778,4.877610759734807e-09,0.0009915597038343,-0.0118309473618865,0.0,0.0,0.0,-0.0072308611124753,60.0,10.743751525878906,-0.0,-6.70348399012255e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.30701062316075e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,9.80073309619911e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,7.238792750285938e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.80072290985845e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0004649024049285,288.5465393066406,294.1499938964844,293.2309265136719,292.6209716796875,292.66583251953125,292.9617919921875,285.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916689014062,4.889889382297952e-09,0.0009916640119627,-0.0118631180375814,0.0,0.0,0.0,-0.0072369440458714,60.0,10.91464900970459,-0.0,-6.704904365051334e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.30701062316075e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,9.80073309619911e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,7.238792750285938e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,9.80072290985845e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0004649024049285,288.5465393066406,294.1499938964844,293.2309265136719,292.6209716796875,292.66583251953125,292.9617919921875,285.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916689014062,4.889889382297952e-09,0.0009916640119627,-0.0118631180375814,0.0,0.0,0.0,-0.0072369440458714,60.0,10.91464900970459,-0.0,-6.704904365051334e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.30913956835866e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,9.80297481874004e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,7.240448758238927e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.802965359995142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.000465008750325,288.5223693847656,294.1499938964844,293.34332275390625,292.69635009765625,292.6781311035156,293.0264892578125,285.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918952127918,4.9163895177173345e-09,0.0009918903233483,-0.0119325453415513,0.0,0.0,0.0,-0.0072500798851251,60.0,11.077333450317385,-0.0,-6.707969646413403e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.30913956835866e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,9.80297481874004e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,7.240448758238927e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.802965359995142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.000465008750325,288.5223693847656,294.1499938964844,293.34332275390625,292.69635009765625,292.6781311035156,293.0264892578125,285.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918952127918,4.9163895177173345e-09,0.0009918903233483,-0.0119325453415513,0.0,0.0,0.0,-0.0072500798851251,60.0,11.077333450317385,-0.0,-6.707969646413403e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,9.311141911894084e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.80508339125663e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,7.242006540764123e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,9.805073932511732e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,0.0004651088092941,288.5086364746094,294.1499938964844,293.4057312011719,292.7372741699219,292.6859436035156,293.0669860839844,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921095333993,4.941327347296465e-09,0.0009921046439558,-0.0119978794828057,0.0,0.0,0.0,-0.0072624483145773,60.0,11.16663932800293,-0.0,-6.710854449920589e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
