time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906040,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881164550781,0.0,0.0,9.31267932173796e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.806702291825786e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,7.243201980600134e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,9.806692105485126e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767944335937,0.0,0.0,0.0004651855851989,288.498291015625,294.1499938964844,293.4518737792969,292.76708984375,292.6918029785156,293.0975036621094,286.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922722820192,4.9604644836165335e-09,0.0009922672761604,-0.0120480181649327,0.0,0.0,0.0,-0.0072719305753707,60.0,11.233914375305176,-0.0,-6.71306850108522e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.31541799218394e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,9.809586481424049e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,7.245332380989566e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26739501953125,0.0,0.0,9.80957702267915e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.0004653224314097,288.486328125,294.1499938964844,293.5045471191406,292.80059814453125,292.6995849609375,293.1366271972656,286.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925646008923,4.994577640360376e-09,0.0009925595950335,-0.0121373906731605,0.0,0.0,0.0,-0.0072888447903096,60.0,11.307636260986328,-0.0,-6.717016276525102e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.317915828432888e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,9.812216740101576e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,7.247275061672553e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,9.812207281356676e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0004654471995308,288.4743957519531,294.1499938964844,293.5560913085937,292.83282470703125,292.7074584960937,293.1752319335937,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928313083946,5.025687421778002e-09,0.0009928263025358,-0.0122188944369554,0.0,0.0,0.0,-0.0073042707517743,60.0,11.380494117736816,-0.0,-6.72061801765267e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,9.32182083488442e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626647949219,0.0,0.0,9.816328383749352e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,7.250312046380714e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,9.816318925004452e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546691894531,0.0,0.0,0.0004656422534026,288.4610595703125,294.1499938964844,293.6124267578125,292.8673095703125,292.7170104980469,293.2216491699219,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932457469403,5.074320519327102e-09,0.0009932406246662,-0.0123463096097111,0.0,0.0,0.0,-0.007328372914344,60.0,11.458620071411133,-0.0,-6.726249779376303e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,9.324889833806084e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563781738281,0.0,0.0,9.819560364121573e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,7.252698560478166e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.819550905376671e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,0.0004657955723814,288.4505920410156,294.1499938964844,293.6556091308594,292.8931884765625,292.7245178222656,293.2581481933594,286.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935725247487,5.112544609886527e-09,0.0009935674024745,-0.0124464510008692,0.0,0.0,0.0,-0.0073473216034471,60.0,11.519997596740724,-0.0,-6.730678592248297e-08,0.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.050000000745058,9.332600166089831e-05,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.050000000745058,9.827679605223238e-05,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.050000000745058,7.258695404743776e-05,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.050000000745058,9.8276708740741e-05,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.050000000745058,0.0004661807615775,288.4268798828125,285.4460144042969,293.75,292.9478454589844,292.7427062988281,293.3432312011719,286.0157470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943938348442,5.208589559657639e-09,0.0009943885961547,-0.0126980748027563,0.0,0.0,0.0,-0.0073949345387518,60.0,11.65113353729248,-0.0,-6.741811375832185e-08,1.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.050000000745058,9.332600166089831e-05,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.050000000745058,9.827679605223238e-05,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.050000000745058,7.258695404743776e-05,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.050000000745058,9.8276708740741e-05,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.050000000745058,0.0004661807615775,288.4268798828125,285.4460144042969,293.75,292.9478454589844,292.7427062988281,293.3432312011719,286.0157470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943938348442,5.208589559657639e-09,0.0009943885961547,-0.0126980748027563,0.0,0.0,0.0,-0.0073949345387518,60.0,11.65113353729248,-0.0,-6.741811375832185e-08,1.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.6339303255081177,0.050000000745058,0.0407988689839839,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.6339303255081177,0.050000000745058,0.0429631732404232,298.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.6339303255081177,0.050000000745058,0.0317324586212635,298.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.6339303255081177,0.050000000745058,0.0429631657898426,298.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.6339303255081177,0.050000000745058,0.203798621892929,286.6180419921875,285.3891296386719,293.7958679199219,292.9736328125,296.5388488769531,297.3252258300781,286.2336730957031,1.0,0.1097128838300705,0.0737383738160133,0.0737383738160133,1.0,1.0,-0.4351620674133301,0.0002557684783823,0.4349063038825989,-0.1313144564628601,0.0,0.0,0.0,10.185503959655762,60.0,1361.36767578125,0.0,12.266926765441896,1.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.631540060043335,0.050000000745058,0.0452408790588378,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.631540060043335,0.050000000745058,0.047640822827816,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.631540060043335,0.050000000745058,0.0351873487234115,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.631540060043335,0.050000000745058,0.047640822827816,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.631540060043335,0.050000000745058,0.2259875386953354,286.92449951171875,285.3322448730469,293.8417358398437,292.99932861328125,297.0487060546875,298.3609924316406,287.66827392578125,1.0,0.1210911646485328,0.1474767476320266,0.1474767476320266,1.0,1.0,-0.4820634126663208,0.0123031474649906,0.4697602391242981,-0.1298898160457611,0.0,0.0,0.0,12.502574920654297,60.0,2795.4091796875,0.0,16.682331085205078,1.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6777855594914105e-21,-1.838892981694097e-21,-1.838892779745705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.5805496573448181,0.050000000745058,0.0456286966800689,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.5805496573448181,0.050000000745058,0.0480492152273654,298.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.5805496573448181,0.050000000745058,0.035488985478878,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.5805496573448181,0.050000000745058,0.0480492152273654,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.5805496573448181,0.050000000745058,0.2279247939586639,289.0823974609375,285.23931884765625,293.91668701171875,293.0411071777344,297.0341186523437,298.34674072265625,289.5554504394531,1.0,0.1372795552015304,0.2678348124027252,0.2678348124027252,1.0,1.0,-0.4861828684806824,0.0404623113572597,0.4457205533981323,-0.102596715092659,1.0,1.0,0.0,18.645713806152344,60.0,2758.71728515625,0.0,22.006505966186523,1.0,281.9266052246094,284.3442687988281,296.7233581542969,298.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602491769939,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0005476180231198,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350040882822213e-07,1.503382947021237e-07,3.162111905652409e-09,0.0,0.0,-0.0,4.100937076145783e-05,0.0,6.6716467420069314e-12,6.248657147267522e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.5710716247558594,0.050000000745058,0.0456802956759929,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.5710716247558594,0.050000000745058,0.0481035485863685,298.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.5710716247558594,0.050000000745058,0.0355291180312633,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.5710716247558594,0.050000000745058,0.0481035485863685,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.5710716247558594,0.050000000745058,0.2281825244426727,289.4071044921875,285.2183837890625,293.9335632324219,293.0505065917969,297.0315246582031,298.33514404296875,289.548583984375,1.0,0.1405901610851287,0.2949534952640533,0.2949534952640533,1.0,1.0,-0.4867326915264129,0.0495306365191936,0.4372020661830902,-0.0936501771211624,1.0,1.0,0.0,20.02671432495117,60.0,8580.5302734375,0.0,23.18653106689453,1.0,282.0258178710937,289.4647521972656,296.9006042480469,298.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,1893.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437543988227844,1.0,0.0,0.0,0.7037665843963623,0.7037822604179382,1.786398939884748e-07,3.8383517265319824,3.8383398056030273,1.1934263056900818e-05,0.0,0.0,-0.0,5452.8505859375,0.0,15.675311088562012,1709.9488525390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.5492910146713257,0.050000000745058,0.0458175688982009,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.5492910146713257,0.050000000745058,0.04824810475111,298.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.5492910146713257,0.050000000745058,0.0356358848512172,298.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.5492910146713257,0.050000000745058,0.04824810475111,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29248046875,0.5492910146713257,0.050000000745058,0.22886823117733,288.1156616210937,285.1614074707031,293.9794921875,293.075927734375,297.0250549316406,298.3055114746094,286.9806823730469,1.0,0.1489919126033783,0.3686918914318084,0.3686918914318084,1.0,1.0,-0.4881954789161682,0.0805498883128166,0.4076456129550934,-0.0629804357886314,1.0,1.0,0.0,23.7028751373291,60.0,11226.9814453125,0.0,26.33830451965332,1.0,282.4005432128906,286.63165283203125,297.98175048828125,298.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,1658.7716064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976743280887604,1.0,0.0,0.0,0.8575921654701233,0.8575941324234009,5.2185185950293096e-08,4.260496616363525,4.260486602783203,9.832161595113575e-06,0.0,0.0,-0.0,5295.48095703125,0.0,19.570297241210938,1894.68994140625,0.0,112.3102569580078,0.220523715019226,1.0,0.0,3.0,1.0,0.0
17906760,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.5324926972389221,0.050000000745058,0.0459489077329635,298.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.5324926972389221,0.050000000745058,0.048386413604021,298.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.5324926972389221,0.050000000745058,0.0357380397617816,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.5324926972389221,0.050000000745058,0.048386413604021,298.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.5324926972389221,0.050000000745058,0.2295242995023727,286.2637634277344,285.1044311523437,294.02545166015625,293.10125732421875,297.0044860839844,298.26873779296875,285.6590881347656,1.0,0.1565496921539306,0.4949535131454468,0.4949535131454468,0.800000011920929,1.0,-0.4895952641963959,0.1457058191299438,0.3438894152641296,0.0016909735277295,1.0,1.0,0.0,27.224809646606445,60.0,10552.87109375,0.0,29.36758804321289,1.0,282.6932678222656,285.2257080078125,297.5313720703125,298.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,2820.063720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191598296165466,1.0,0.0,0.0,1.1185457706451416,1.1185479164123535,8.361995895711517e-08,4.26578426361084,4.265774250030518,9.78712341748178e-06,0.0,0.0,-0.0,4012.8349609375,0.0,42.84691619873047,1895.4180908203125,0.0,310.774169921875,0.2860022485256195,1.0,0.0,3.0,1.0,0.0
17906820,298.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0461864955723285,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0486366041004657,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0359228327870368,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0486366041004657,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.2307111173868179,284.9965515136719,284.9904479980469,294.11737060546875,293.151611328125,295.5648803710937,298.1903076171875,284.9085998535156,1.0,0.1693845987319946,0.7474767565727234,0.7474767565727234,0.4000000059604645,1.0,-0.4921265542507171,0.3477503359317779,0.1443761885166168,0.2025051712989807,0.7826635837554932,0.7826635837554932,0.0,33.607723236083984,60.0,10425.1220703125,-0.0,34.93606948852539,1.0,283.0329895019531,284.6425170898437,296.4587097167969,297.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,8202.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729452133178711,1.0,0.0,0.0,1.5317438840866089,1.5317484140396118,1.565546341453228e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.75537109375,0.0,119.15635681152344,1895.4371337890625,0.0,430.5203247070313,0.3868738412857055,1.0,0.0,3.0,1.0,0.0
17906880,298.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0461864955723285,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0486366041004657,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0359228327870368,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.0486366041004657,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5097739100456238,0.050000000745058,0.2307111173868179,284.9965515136719,284.9904479980469,294.11737060546875,293.151611328125,295.5648803710937,298.1903076171875,284.9085998535156,1.0,0.1693845987319946,0.7474767565727234,0.7474767565727234,0.4000000059604645,1.0,-0.4921265542507171,0.3477503359317779,0.1443761885166168,0.2025051712989807,0.7826635837554932,0.7826635837554932,0.0,33.607723236083984,60.0,10425.1220703125,-0.0,34.93606948852539,1.0,283.0329895019531,284.6425170898437,296.4587097167969,297.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,8202.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729452133178711,1.0,0.0,0.0,1.5317438840866089,1.5317484140396118,1.565546341453228e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.75537109375,0.0,119.15635681152344,1895.4371337890625,0.0,430.5203247070313,0.3868738412857055,1.0,0.0,3.0,1.0,0.0
17906940,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0463890321552753,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0488498844206333,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0360803604125976,297.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0488498844206333,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.2317228317260742,284.88067626953125,284.95001220703125,294.20928955078125,293.2015380859375,294.2207336425781,298.12255859375,284.89703369140625,1.0,0.1795678436756134,1.0,1.0,0.0,1.0,-0.4942846000194549,0.4942828118801117,1.7950134179045565e-06,0.3481188714504242,0.6954233050346375,0.6954233050346375,0.0,39.04810333251953,60.0,11430.2900390625,-0.0,39.7420654296875,1.0,283.1258850097656,284.82049560546875,296.0518798828125,296.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,14832.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321919977664947,1.0,0.0,0.0,1.5918961763381958,1.5919021368026731,1.690919333441343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.64306640625,0.0,153.2455291748047,1895.4371337890625,0.0,336.5765686035156,0.4191924035549164,1.0,0.0,3.0,1.0,0.0
17907000,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0463890321552753,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0488498844206333,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0360803604125976,297.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.0488498844206333,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.4957067668437958,0.050000000745058,0.2317228317260742,284.88067626953125,284.95001220703125,294.20928955078125,293.2015380859375,294.2207336425781,298.12255859375,284.89703369140625,1.0,0.1795678436756134,1.0,1.0,0.0,1.0,-0.4942846000194549,0.4942828118801117,1.7950134179045565e-06,0.3481188714504242,0.6954233050346375,0.6954233050346375,0.0,39.04810333251953,60.0,11430.2900390625,-0.0,39.7420654296875,1.0,283.1258850097656,284.82049560546875,296.0518798828125,296.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,14832.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321919977664947,1.0,0.0,0.0,1.5918961763381958,1.5919021368026731,1.690919333441343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.64306640625,0.0,153.2455291748047,1895.4371337890625,0.0,336.5765686035156,0.4191924035549164,1.0,0.0,3.0,1.0,0.0
17907060,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.4877306222915649,0.050000000745058,0.0465263873338699,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.4877306222915649,0.050000000745058,0.0489945262670517,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.4877306222915649,0.050000000745058,0.0361871905624866,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.4877306222915649,0.050000000745058,0.0489945262670517,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.4877306222915649,0.050000000745058,0.2324089407920837,284.93231201171875,284.95001220703125,294.2826843261719,293.24102783203125,294.2723083496094,298.08349609375,284.9391784667969,1.0,0.1860806494951248,1.0,1.0,0.0,1.0,-0.4957487881183624,0.4957484304904938,3.520995619510359e-07,0.3494764864444732,0.7079490423202515,0.7079490423202515,0.0,42.72380447387695,60.0,11740.251953125,-0.0,42.99989318847656,1.0,283.143310546875,284.840087890625,296.070556640625,296.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,15488.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023028314113617,1.0,0.0,0.0,1.658184051513672,1.658190369606018,1.8346737817864778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.8642578125,0.0,171.141357421875,1895.4371337890625,0.0,279.74041748046875,0.4350748658180237,1.0,0.0,3.0,1.0,0.0
17907120,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4860222637653351,0.050000000745058,0.0465574339032173,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4860222637653351,0.050000000745058,0.049027219414711,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4860222637653351,0.050000000745058,0.0362113378942012,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4860222637653351,0.050000000745058,0.049027219414711,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.4860222637653351,0.050000000745058,0.2325640171766281,284.9361267089844,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.075439453125,284.9376220703125,1.0,0.1875190138816833,1.0,1.0,0.0,1.0,-0.4960796535015106,0.4960792958736419,3.523887812661997e-07,0.3497906327247619,0.7084986567497253,0.7084986567497253,0.0,43.554630279541016,48.0,11776.673828125,-0.0,43.73887252807617,1.0,283.1451416015625,284.8310546875,296.0960388183594,296.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,15627.5185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974304497241974,1.0,0.0,0.0,1.6746100187301636,1.674616456031799,1.871202357506263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.87158203125,0.0,175.69680786132812,1895.4371337890625,0.0,271.1894226074219,0.4387473165988922,1.0,0.0,3.0,1.0,0.0
17907180,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.4836638271808624,0.050000000745058,0.0466008558869361,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.4836638271808624,0.050000000745058,0.0490729473531246,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.4836638271808624,0.050000000745058,0.0362451113760471,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.4836638271808624,0.050000000745058,0.0490729473531246,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.4836638271808624,0.050000000745058,0.2327809333801269,284.9298095703125,284.95001220703125,294.37237548828125,293.288818359375,294.36199951171875,298.0492553710937,284.9268798828125,1.0,0.1891032606363296,1.0,1.0,0.0,1.0,-0.4965425133705139,0.4965421557426452,3.529010541569733e-07,0.350399374961853,0.6961067914962769,0.6961067914962769,0.0,44.7185173034668,48.0,11827.3271484375,-0.0,44.77561569213867,1.0,283.1487121582031,284.8110046386719,296.20782470703125,297.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,16884.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865810632705688,1.0,0.0,0.0,1.7006874084472656,1.7006943225860596,1.929933830524533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.25244140625,0.0,186.703857421875,1895.4371337890625,0.0,252.71368408203125,0.4467973709106445,1.0,0.0,3.0,1.0,0.0
17907240,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.483806163072586,0.050000000745058,0.0465982221066951,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.483806163072586,0.050000000745058,0.0490701720118522,298.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.483806163072586,0.050000000745058,0.0362430624663829,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.483806163072586,0.050000000745058,0.0490701720118522,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.483806163072586,0.050000000745058,0.2327677607536316,284.9280090332031,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.0430603027344,284.9271240234375,1.0,0.1889091283082962,1.0,1.0,0.0,1.0,-0.4965145587921142,0.4965142011642456,3.52911996515104e-07,0.3504559099674225,0.6916530132293701,0.6916530132293701,0.0,44.648834228515625,36.0,11830.505859375,-0.0,44.71345520019531,1.0,283.14910888671875,284.8125,296.2391357421875,297.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17277.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856145739555359,1.0,0.0,0.0,1.6986132860183716,1.6986202001571655,1.925229184962518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.87060546875,0.0,187.53515625,1895.4371337890625,0.0,251.10186767578125,0.4472658932209015,1.0,0.0,3.0,1.0,0.0
17907300,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.4850894510746002,0.050000000745058,0.0465745404362678,297.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.4850894510746002,0.050000000745058,0.0490452349185943,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.4850894510746002,0.050000000745058,0.036224640905857,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.4850894510746002,0.050000000745058,0.0490452349185943,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.4850894510746002,0.050000000745058,0.2326494753360748,284.9297790527344,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.0311279296875,284.9326171875,1.0,0.1876617223024368,1.0,1.0,0.0,1.0,-0.4962623119354248,0.4962619543075561,3.5277466281513625e-07,0.3504403531551361,0.6857200264930725,0.6857200264930725,0.0,44.01728820800781,36.0,11844.90625,-0.0,44.15058517456055,1.0,283.14959716796875,284.8204345703125,296.3009948730469,297.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17837.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855107426643371,1.0,0.0,0.0,1.692050576210022,1.692057490348816,1.9103812576304333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.24365234375,0.0,187.77540588378903,1895.4371337890625,0.0,250.9290466308593,0.4472828507423401,1.0,0.0,3.0,1.0,0.0
17907360,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4877030551433563,0.050000000745058,0.0465268827974796,297.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4877030551433563,0.050000000745058,0.0489950478076934,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4877030551433563,0.050000000745058,0.0361875742673873,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4877030551433563,0.050000000745058,0.0489950478076934,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4877030551433563,0.050000000745058,0.2324113994836807,284.93658447265625,284.95001220703125,294.4855041503906,293.3484191894531,294.4751281738281,298.0214538574219,284.9402770996094,1.0,0.1852949261665344,1.0,1.0,0.0,1.0,-0.495754599571228,0.4957542419433594,3.524218072925578e-07,0.3502383828163147,0.6847415566444397,0.6847415566444397,0.0,42.74460983276367,25.0,11870.4345703125,-0.0,43.01805877685547,1.0,283.1498107910156,284.8280029296875,296.35205078125,297.2498474121094,293.1499938964844,293.1499938964844,283.1499938964844,17985.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387489378452301,1.0,0.0,0.0,1.6891658306121826,1.6891727447509766,1.9038729703879653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.3642578125,0.0,187.53878784179688,1895.4371337890625,0.0,254.23321533203125,0.4471258223056793,1.0,0.0,3.0,1.0,0.0
17907420,298.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4924376606941223,0.050000000745058,0.0464435629546642,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4924376606941223,0.050000000745058,0.0489073060452938,298.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4924376606941223,0.050000000745058,0.0361227691173553,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4924376606941223,0.050000000745058,0.0489073060452938,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4924376606941223,0.050000000745058,0.2319952100515365,284.94451904296875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.01220703125,284.9468078613281,1.0,0.1811980158090591,1.0,1.0,0.0,1.0,-0.4948665797710418,0.4948662221431732,3.5176731216779444e-07,0.3498010635375976,0.6863194704055786,0.6863194704055786,0.0,40.5188102722168,25.0,11904.826171875,-0.0,41.04278945922852,1.0,283.1499328613281,284.831787109375,296.4013977050781,297.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17923.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913118839263916,1.0,0.0,0.0,1.6916260719299316,1.6916331052780151,1.9094230196969885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.65087890625,0.0,187.96046447753903,1895.4371337890625,0.0,260.6803894042969,0.4475308060646057,1.0,0.0,3.0,1.0,0.0
17907480,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4958539009094238,0.050000000745058,0.0463866330683231,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4958539009094238,0.050000000745058,0.0488473586738109,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4958539009094238,0.050000000745058,0.0360784940421581,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4958539009094238,0.050000000745058,0.0488473586738109,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4958539009094238,0.050000000745058,0.2317108362913131,284.9474182128906,284.95001220703125,294.5767822265625,293.3959045410156,294.5663757324219,298.0081787109375,284.94879150390625,1.0,0.1783580929040908,1.0,1.0,0.0,1.0,-0.4942604601383209,0.4942601025104522,3.513100637064781e-07,0.3494784832000732,0.6872495412826538,0.6872495412826538,0.0,38.99779891967773,25.0,11921.134765625,-0.0,39.69694900512695,1.0,283.14996337890625,284.8320617675781,296.4234619140625,297.33721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17880.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935768902301788,1.0,0.0,0.0,1.6940977573394775,1.694104790687561,1.915006890840232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.3134765625,0.0,188.4565277099609,1895.4371337890625,0.0,264.5424499511719,0.4479425549507141,1.0,0.0,3.0,1.0,0.0
17907540,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5024818778038025,0.050000000745058,0.0462849959731102,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5024818778038025,0.050000000745058,0.0487403273582458,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5024818778038025,0.050000000745058,0.0359994396567344,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5024818778038025,0.050000000745058,0.0487403273582458,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5024818778038025,0.050000000745058,0.2312031388282776,284.9508361816406,284.95001220703125,294.65966796875,293.4385070800781,294.6492919921875,298.0014038085937,284.9515991210937,1.0,0.1735137850046157,1.0,1.0,0.0,1.0,-0.4931769967079162,0.4931766390800476,3.5053619740210706e-07,0.3489974737167358,0.6891820430755615,0.6891820430755615,0.0,36.28308868408203,25.0,11963.1005859375,-0.0,37.30276870727539,1.0,283.1499938964844,284.831298828125,296.46368408203125,297.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,17829.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982995450496673,1.0,0.0,0.0,1.7008167505264282,1.7008237838745115,1.9302272846744017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.44970703125,0.0,190.0350341796875,1895.4371337890625,0.0,272.7023010253906,0.4492070376873016,1.0,0.0,3.0,1.0,0.0
17907600,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5031101107597351,0.050000000745058,0.0462759733200073,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5031101107597351,0.050000000745058,0.0487308278679847,298.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5031101107597351,0.050000000745058,0.0359924249351024,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5031101107597351,0.050000000745058,0.0487308278679847,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5031101107597351,0.050000000745058,0.2311580628156662,284.9511413574219,284.95001220703125,294.66845703125,293.4429931640625,294.6580505371094,298.0009460449219,284.9518737792969,1.0,0.1730633378028869,1.0,1.0,0.0,1.0,-0.4930810630321502,0.4930807054042816,3.50470486409904e-07,0.3489610850811004,0.689457893371582,0.689457893371582,0.0,36.04219055175781,25.0,11968.1259765625,-0.0,37.0908088684082,1.0,283.1499938964844,284.8312072753906,296.4671630859375,297.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17823.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986516296863556,1.0,0.0,0.0,1.7016645669937134,1.7016716003417969,1.932152144945576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.9990234375,0.0,190.2345733642578,1895.4371337890625,0.0,273.3167419433594,0.4493691921234131,1.0,0.0,3.0,1.0,0.0
17907660,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7677755951881409,0.1512825638055801,0.1352398693561554,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.5235267281532288,0.050000000745058,0.0484739392995834,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.5235267281532288,0.1452710032463073,0.0358026847243309,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.5235267281532288,0.050000000745058,0.0484739392995834,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.5235267281532288,0.050000000745058,0.2299395054578781,285.0558166503906,284.95001220703125,294.7415771484375,293.4801025390625,294.73291015625,297.96612548828125,285.1360168457031,1.0,0.1713162362575531,1.0,1.0,0.0,1.0,-0.5975272059440613,0.5975267291069031,4.438307428245025e-07,0.4274679124355316,0.7713136076927185,0.7713136076927185,0.0,30.35027313232422,25.0,13981.8779296875,-0.0,43.04362487792969,1.0,283.1499938964844,285.0209045410156,296.5201110839844,297.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,15252.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040592908859253,1.0,0.0,0.0,1.7733588218688965,1.7733657360076904,2.098392286598028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.73388671875,0.0,200.38604736328125,1895.4371337890625,0.0,282.8656005859375,0.4606480896472931,1.0,0.0,3.0,1.0,0.0
17907720,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7813121676445007,0.1489958614110946,0.1363575309514999,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.5323821306228638,0.050000000745058,0.0483869537711143,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.6690199971199036,0.1463380753993988,0.0666406974196434,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.5323821306228638,0.050000000745058,0.0483869537711143,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.5323821306228638,0.050000000745058,0.2295268774032592,285.1303100585937,284.95001220703125,294.7600402832031,293.4894104003906,294.7517395019531,297.94464111328125,285.1930847167969,1.0,0.1713379323482513,1.0,1.0,0.0,1.0,-0.6351974606513977,0.6351969838142395,4.797659016730904e-07,0.4556361734867096,0.8403635025024414,0.8403635025024414,0.0,28.453556060791016,43.0,14793.53515625,-0.0,45.3871955871582,1.0,283.1499938964844,285.03619384765625,296.5546569824219,297.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,12841.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086922109127044,1.0,0.0,0.0,1.8581721782684328,1.8581790924072263,2.3039089569465442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.30029296875,0.0,215.6624450683593,1895.4371337890625,0.0,291.2236022949219,0.474057674407959,1.0,0.0,3.0,1.0,0.0
17907780,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7718679308891296,0.1462439149618148,0.1325851529836654,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.5307658314704895,0.050000000745058,0.0484017245471477,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7640689015388489,0.1402638852596283,0.100040003657341,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.5307658314704895,0.050000000745058,0.0484017245471477,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.5307658314704895,0.050000000745058,0.2295969426631927,285.265625,284.95001220703125,294.8356628417969,293.5272521972656,294.8280334472656,297.85302734375,285.25201416015625,1.0,0.1765922158956527,1.0,1.0,0.0,1.0,-0.670854389667511,0.6708539128303528,5.15774672749103e-07,0.4837685227394104,1.0,1.0,0.0,29.14554023742676,43.0,16204.7275390625,-0.0,50.50637435913086,1.0,283.1499938964844,284.97509765625,296.71044921875,297.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,10360.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416726231575012,1.0,0.0,0.0,2.1450819969177246,2.145090103149414,3.070302909691236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.62060546875,0.0,302.0841369628906,1895.4371337890625,0.0,356.5057067871094,0.531362771987915,1.0,0.0,3.0,1.0,0.0
17907840,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.773215651512146,0.1465277671813964,0.1325070559978485,297.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.599305272102356,0.1391506940126419,0.0650089234113693,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7635443806648254,0.1395492255687713,0.0992600321769714,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5319603681564331,0.050000000745058,0.0483905710279941,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5319603681564331,0.050000000745058,0.2295440435409546,285.2506408691406,284.95001220703125,294.8514709472656,293.5350952148437,294.84393310546875,297.8404846191406,285.23297119140625,1.0,0.17842398583889,1.0,1.0,0.0,1.0,-0.6896383166313171,0.6896377801895142,5.34707680799329e-07,0.4975027740001678,1.0,1.0,0.0,29.01902961730957,61.0,16454.443359375,-0.0,52.7794075012207,1.0,283.1499938964844,284.9498596191406,296.7288818359375,297.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,10752.7509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493040442466736,1.0,0.0,0.0,2.184479236602783,2.1844873428344727,3.1841182135394774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.41162109375,0.0,319.07305908203125,1895.4371337890625,0.0,373.3345642089844,0.5439730286598206,1.0,0.0,3.0,1.0,0.0
17907900,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7805467247962952,0.148121103644371,0.1332859694957733,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.7559587359428406,0.1367328912019729,0.1275412142276764,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7657499313354492,0.1387332826852798,0.0979529172182083,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5365675091743469,0.050000000745058,0.0483489967882633,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.5365675091743469,0.050000000745058,0.2293468117713928,285.27423095703125,284.95001220703125,294.89715576171875,293.55767822265625,294.8904113769531,297.8015441894531,285.3039855957031,1.0,0.1854268759489059,1.0,1.0,0.0,1.0,-0.7638183236122131,0.7638176679611206,6.156783456390258e-07,0.5565131306648254,1.0,1.0,0.0,28.66879272460937,61.0,18042.703125,-0.0,62.68951797485352,1.0,283.1499938964844,285.0120544433594,296.76470947265625,298.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,12045.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707152247428894,1.0,0.0,0.0,2.311776638031006,2.311785936355591,3.566030954971211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.9853515625,0.0,378.1842346191406,1895.4371337890625,0.0,424.7724609375,0.5721843838691711,1.0,0.0,3.0,1.0,0.0
