time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907960,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.7641910910606384,0.1504639089107513,0.1352197080850601,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7399395704269409,0.1330928802490234,0.128819391131401,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240051269531,0.7466905117034912,0.139129638671875,0.0979329347610473,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.5207813382148743,0.1367003470659256,0.0485026128590106,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.5207813382148743,0.050000000745058,0.2300755232572555,285.3236694335937,284.95001220703125,294.9432678222656,293.5802917480469,294.9366149902344,297.7732238769531,285.32159423828125,1.0,0.1930679678916931,1.0,1.0,0.0,1.0,-0.7686988115310669,0.7686982154846191,6.212999892341031e-07,0.5605306029319763,1.0,1.0,0.0,32.609230041503906,49.0,18437.521484375,-0.0,68.57088470458984,1.0,283.1499938964844,284.98541259765625,296.7880554199219,298.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,13125.998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919405281543731,1.0,0.0,0.0,2.413182258605957,2.41319227218628,3.885738806275185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.57177734375,0.0,430.1663208007813,1895.4371337890625,0.0,482.8099060058594,0.599518358707428,1.0,0.0,3.0,1.0,0.0
17908020,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7798091173171997,0.1560802012681961,0.1399428248405456,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.7377828359603882,0.1297068744897842,0.1243772283196449,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.7562738060951233,0.1416753232479095,0.0993079915642738,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7423792481422424,0.1316984295845031,0.1268772780895233,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.5258930325508118,0.050000000745058,0.2298180311918258,285.42999267578125,284.95001220703125,295.03387451171875,293.6242370605469,295.0279846191406,297.73516845703125,285.43218994140625,1.0,0.2016690224409103,1.0,1.0,0.0,1.0,-0.8646596074104309,0.8646588325500488,7.367950161096815e-07,0.6377584934234619,1.0,1.0,0.0,32.22967529296875,37.0,20574.0703125,-0.0,84.27381134033203,1.0,283.1499938964844,285.0461730957031,296.8023681640625,298.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,15251.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269871950149536,1.0,0.0,0.0,2.60127329826355,2.601284980773926,4.5150784444558667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.08154296875,0.0,538.7957763671875,1895.4371337890625,0.0,597.0325927734375,0.6453408002853394,1.0,0.0,3.0,1.0,0.0
17908080,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7798091173171997,0.1560802012681961,0.1399428248405456,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.7377828359603882,0.1297068744897842,0.1243772283196449,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.7562738060951233,0.1416753232479095,0.0993079915642738,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7423792481422424,0.1316984295845031,0.1268772780895233,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.5258930325508118,0.050000000745058,0.2298180311918258,285.42999267578125,284.95001220703125,295.03387451171875,293.6242370605469,295.0279846191406,297.73516845703125,285.43218994140625,1.0,0.2016690224409103,1.0,1.0,0.0,1.0,-0.8646596074104309,0.8646588325500488,7.367950161096815e-07,0.6377584934234619,1.0,1.0,0.0,32.22967529296875,37.0,20574.0703125,-0.0,84.27381134033203,1.0,283.1499938964844,285.0461730957031,296.8023681640625,298.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,15251.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269871950149536,1.0,0.0,0.0,2.60127329826355,2.601284980773926,4.5150784444558667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.08154296875,0.0,538.7957763671875,1895.4371337890625,0.0,597.0325927734375,0.6453408002853394,1.0,0.0,3.0,1.0,0.0
17908140,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7833563089370728,0.1613566428422927,0.1447439938783645,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7317951917648315,0.1295430213212967,0.1236426904797554,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.7562153339385986,0.1446106284856796,0.101334348320961,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.7297616600990295,0.1272920668125152,0.1225310787558555,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.5218161940574646,0.1233792081475257,0.2300198376178741,285.3899230957031,284.95001220703125,295.1160888671875,293.6634521484375,295.1102294921875,297.6666564941406,285.382080078125,1.0,0.2034208476543426,1.0,1.0,0.0,1.0,-0.8667780160903931,0.866777241230011,7.394793328785454e-07,0.6394676566123962,1.0,1.0,0.0,33.330020904541016,37.0,20864.740234375,-0.0,86.30541229248047,1.0,283.1499938964844,284.9695739746094,296.7842712402344,298.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17027.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488499999046326,1.0,0.0,0.0,2.748519897460937,2.748532772064209,5.040702717451495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.20849609375,0.0,635.569580078125,1895.4371337890625,0.0,681.8184814453125,0.678226113319397,1.0,0.0,3.0,1.0,0.0
17908200,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.809801459312439,0.1619558930397033,0.1450677365064621,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.7537046670913696,0.1296795755624771,0.1234979778528213,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7808391451835632,0.1449775844812393,0.1014195382595062,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.7507506608963013,0.1271022111177444,0.1220022663474083,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.591387927532196,0.1237527504563331,0.2846355140209198,285.38458251953125,284.95001220703125,295.1247863769531,293.6675720214844,295.1191101074219,297.6573791503906,285.38677978515625,1.0,0.2043905556201934,1.0,1.0,0.0,1.0,-0.9317166805267334,0.9317158460617064,8.222795599976962e-07,0.6880903244018555,1.0,1.0,0.0,29.34103012084961,55.0,21618.931640625,-0.0,92.67860412597656,1.0,283.1499938964844,284.9814453125,296.7804260253906,298.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,17177.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502893924713135,1.0,0.0,0.0,2.7605698108673096,2.76058292388916,5.08499795159878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.41845703125,0.0,643.965576171875,1895.4371337890625,0.0,687.8041381835938,0.6841094493865967,1.0,0.0,3.0,1.0,0.0
17908260,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.9285328388214112,0.1751541644334793,0.1257021278142929,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.908252477645874,0.1327979117631912,0.124939739704132,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.9555597305297852,0.1521925777196884,0.1054779589176178,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.8973750472068787,0.1278259754180908,0.1207015067338943,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.87804114818573,0.118134506046772,0.5372468829154968,286.1708068847656,284.95001220703125,295.2154846191406,293.7100524902344,295.1963195800781,297.7347106933594,285.69537353515625,1.0,0.2234059423208236,1.0,1.0,0.0,1.0,-1.2230684757232666,1.2230671644210815,1.2834381095672145e-06,0.926445245742798,1.0,1.0,0.0,18.334535598754883,73.0,26865.97265625,-0.0,141.77926635742188,1.0,283.1499938964844,285.30780029296875,296.891845703125,298.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18905.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845494866371155,1.0,0.0,0.0,2.8961570262908936,2.8961715698242188,5.596771188720595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.01513671875,0.0,743.5890502929688,1895.4371337890625,0.0,846.3859252929688,0.7171451449394226,1.0,0.0,3.0,1.0,0.0
17908320,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.9285328388214112,0.1751541644334793,0.1257021278142929,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.908252477645874,0.1327979117631912,0.124939739704132,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.9555597305297852,0.1521925777196884,0.1054779589176178,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.8973750472068787,0.1278259754180908,0.1207015067338943,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.87804114818573,0.118134506046772,0.5372468829154968,286.1708068847656,284.95001220703125,295.2154846191406,293.7100524902344,295.1963195800781,297.7347106933594,285.69537353515625,1.0,0.2234059423208236,1.0,1.0,0.0,1.0,-1.2230684757232666,1.2230671644210815,1.2834381095672145e-06,0.926445245742798,1.0,1.0,0.0,18.334535598754883,73.0,26865.97265625,-0.0,141.77926635742188,1.0,283.1499938964844,285.30780029296875,296.891845703125,298.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18905.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845494866371155,1.0,0.0,0.0,2.8961570262908936,2.8961715698242188,5.596771188720595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.01513671875,0.0,743.5890502929688,1895.4371337890625,0.0,846.3859252929688,0.7171451449394226,1.0,0.0,3.0,1.0,0.0
17908380,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.895089328289032,0.1766485124826431,0.1588380634784698,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8185141086578369,0.1341846883296966,0.1271355003118515,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8541620373725891,0.1537611335515976,0.1075051501393318,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.8071955442428589,0.1281833797693252,0.1217850148677825,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7795417308807373,0.1143189221620559,0.5217698216438293,285.9070739746094,284.95001220703125,295.2799377441406,293.7397766113281,295.2758178710937,297.6649475097656,285.915771484375,1.0,0.23773954808712,1.0,1.0,0.0,1.0,-1.2445162534713743,1.2445149421691897,1.3245719401311362e-06,0.94602632522583,1.0,1.0,0.0,25.72063064575196,73.0,28217.572265625,-0.0,164.38800048828125,1.0,283.1499938964844,285.3818359375,296.9314880371094,298.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,20111.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125617623329163,1.0,0.0,0.0,2.9870946407318115,2.987109899520874,5.953759227850242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.86865234375,0.0,815.8563232421875,1895.4371337890625,0.0,1000.9710083007812,0.7364503145217896,1.0,0.0,3.0,1.0,0.0
17908440,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8525744676589966,0.1761253625154495,0.1592671126127243,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.7802602648735046,0.1345191150903701,0.1278170198202133,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8165246844291687,0.153718501329422,0.1079867929220199,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.7683443427085876,0.1282462477684021,0.1221319735050201,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.7404335737228394,0.1131400987505912,0.5167743563652039,285.9410095214844,284.95001220703125,295.305908203125,293.75164794921875,295.3018493652344,297.6358337402344,285.9501647949219,1.0,0.2437335699796676,1.0,1.0,0.0,1.0,-1.240916728973389,1.2409154176712036,1.3170761121727992e-06,0.9421136975288392,1.0,1.0,0.0,30.593868255615234,61.0,28450.93359375,-0.0,173.56065368652344,1.0,283.1499938964844,285.40875244140625,296.9340209960937,298.84210205078125,293.1499938964844,293.1499938964844,283.1499938964844,20474.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223899126052856,1.0,0.0,0.0,3.0138802528381348,3.0138959884643555,6.061014801161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.8623046875,0.0,838.0015258789062,1895.4371337890625,0.0,1060.445068359375,0.7458669543266296,1.0,0.0,3.0,1.0,0.0
17908500,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.819998562335968,0.1762622445821762,0.159265249967575,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.7504412531852722,0.1351259052753448,0.1286427527666092,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.783787727355957,0.1538971960544586,0.1082653626799583,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.7390149235725403,0.1284862458705902,0.1225409135222435,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.7088204026222229,0.1115970611572265,0.5095787048339844,285.9341125488281,284.95001220703125,295.3510437011719,293.7720642089844,295.3469543457031,297.5982666015625,285.9281921386719,1.0,0.2497344315052032,1.0,1.0,0.0,1.0,-1.2340937852859497,1.2340924739837646,1.3045342939221882e-06,0.9365805983543396,1.0,1.0,0.0,35.930694580078125,61.0,28526.798828125,0.0,182.6244506835937,1.0,283.1499938964844,285.3723449707031,296.9247436523437,298.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,21316.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361791491508484,1.0,0.0,0.0,3.075242519378662,3.075258731842041,6.31033003628545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.0078125,0.0,890.2357177734375,1895.4371337890625,0.0,1148.1317138671875,0.7580686807632446,1.0,0.0,3.0,1.0,0.0
17908560,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8041993379592896,0.1772263050079345,0.1599172800779342,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.736802339553833,0.1357426196336746,0.12935571372509,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7678030729293823,0.154331550002098,0.1085865497589111,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7253440618515015,0.1288260966539383,0.122951440513134,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.6904957890510559,0.110529825091362,0.5044059753417969,285.90887451171875,284.95001220703125,295.3961181640625,293.7922668457031,295.3920288085937,297.5716552734375,285.9045715332031,1.0,0.2536171972751617,1.0,1.0,0.0,1.0,-1.2303968667984009,1.2303956747055054,1.2977424148630234e-06,0.9335474371910096,1.0,1.0,0.0,39.24908447265625,49.0,28572.169921875,0.0,188.3860015869141,1.0,283.1499938964844,285.3444519042969,296.9022521972656,298.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,21900.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445714831352234,1.0,0.0,0.0,3.1171319484710693,3.1171486377716064,6.483413130808913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.0234375,0.0,927.1126098632812,1895.4371337890625,0.0,1203.8173828125,0.7710984945297241,1.0,0.0,3.0,1.0,0.0
17908620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88360595703125,0.7964782118797302,0.1788339614868164,0.1611992716789245,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7299365401268005,0.1364656239748001,0.1301086395978927,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7597598433494568,0.155038982629776,0.1090646386146545,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.7180598974227905,0.1292961537837982,0.1234370768070221,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.6796666979789734,0.1097101420164108,0.5002536773681641,285.8835754394531,284.95001220703125,295.4467163085937,293.814697265625,295.442626953125,297.5487365722656,285.8797302246094,1.0,0.256063848733902,1.0,1.0,0.0,1.0,-1.2290105819702148,1.2290092706680298,1.2951728649568397e-06,0.9323758482933044,1.0,1.0,0.0,41.33921051025391,49.0,28704.90625,0.0,192.30587768554688,1.0,283.1499938964844,285.3116455078125,296.8807983398437,298.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,22773.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497617959976196,1.0,0.0,0.0,3.178609609603882,3.178627014160156,6.741673246324353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.68798828125,0.0,983.0567016601562,1895.4371337890625,0.0,1239.10009765625,0.7833137512207031,1.0,0.0,3.0,1.0,0.0
17908680,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.796437680721283,0.1803537160158157,0.1624653786420822,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7291235327720642,0.1370635628700256,0.1306765079498291,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.7587986588478088,0.1557317823171615,0.1095145493745803,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7169643640518188,0.1297264993190765,0.1238333508372306,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.6766790151596069,0.1093075200915336,0.4980318248271942,285.8710021972656,284.95001220703125,295.48602294921875,293.8319396972656,295.48193359375,297.5346374511719,285.86883544921875,1.0,0.2566443383693695,1.0,1.0,0.0,1.0,-1.229559063911438,1.229557752609253,1.29613886201696e-06,0.9327796697616576,1.0,1.0,0.0,41.83355331420898,37.0,28805.763671875,0.0,193.520751953125,1.0,283.1499938964844,285.2962646484375,296.8725891113281,298.8358459472656,293.1499938964844,293.1499938964844,283.1499938964844,23241.662109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515742540359497,1.0,0.0,0.0,3.211127758026123,3.211145401000977,6.880317187096807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4501953125,0.0,1013.5374145507812,1895.4371337890625,0.0,1251.569580078125,0.7940947413444519,1.0,0.0,3.0,1.0,0.0
17908740,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8093124032020569,0.1842987239360809,0.1657908260822296,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.7374281883239746,0.1385449022054672,0.131973311305046,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.7683293223381042,0.1576173156499862,0.1107073351740837,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.7248085737228394,0.1308752447366714,0.1247987374663353,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.6816629767417908,0.10887211561203,0.4949880838394165,285.8489685058594,284.95001220703125,295.5755920410156,293.8705749511719,295.5715637207031,297.50958251953125,285.8480529785156,1.0,0.2548081278800964,1.0,1.0,0.0,1.0,-1.2340428829193115,1.2340415716171265,1.3042503042015596e-06,0.9363134503364564,1.0,1.0,0.0,40.292423248291016,25.0,29126.201171875,0.0,191.76803588867188,1.0,283.1499938964844,285.2616882324219,296.8816833496094,298.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,24525.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531668901443481,1.0,0.0,0.0,3.298647880554199,3.298666715621948,7.260478582793439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.73291015625,0.0,1098.689697265625,1895.4371337890625,0.0,1262.5888671875,0.815523624420166,1.0,0.0,3.0,1.0,0.0
17908800,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8093124032020569,0.1842987239360809,0.1657908260822296,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.7374281883239746,0.1385449022054672,0.131973311305046,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.7683293223381042,0.1576173156499862,0.1107073351740837,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.7248085737228394,0.1308752447366714,0.1247987374663353,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.6816629767417908,0.10887211561203,0.4949880838394165,285.8489685058594,284.95001220703125,295.5755920410156,293.8705749511719,295.5715637207031,297.50958251953125,285.8480529785156,1.0,0.2548081278800964,1.0,1.0,0.0,1.0,-1.2340428829193115,1.2340415716171265,1.3042503042015596e-06,0.9363134503364564,1.0,1.0,0.0,40.292423248291016,25.0,29126.201171875,0.0,191.76803588867188,1.0,283.1499938964844,285.2616882324219,296.8816833496094,298.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,24525.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531668901443481,1.0,0.0,0.0,3.298647880554199,3.298666715621948,7.260478582793439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.73291015625,0.0,1098.689697265625,1895.4371337890625,0.0,1262.5888671875,0.815523624420166,1.0,0.0,3.0,1.0,0.0
17908860,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.8374100923538208,0.188644990324974,0.1694430112838745,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.7605196237564087,0.1401727795600891,0.1332973837852478,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.794559895992279,0.159785583615303,0.1120452582836151,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.746492862701416,0.1322104036808014,0.1258390396833419,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.702377438545227,0.1088976114988327,0.493804395198822,285.8375244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6608581542969,297.49151611328125,285.8372802734375,1.0,0.2492883205413818,1.0,1.0,0.0,1.0,-1.2414488792419434,1.2414475679397583,1.31777164824598e-06,0.9422085881233216,1.0,1.0,0.0,35.76465606689453,25.0,29492.787109375,0.0,184.65269470214844,1.0,283.1499938964844,285.2365417480469,296.9158020019531,298.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,25747.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544564366340637,1.0,0.0,0.0,3.379789590835572,3.3798093795776367,7.622065254508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.57568359375,0.0,1181.779052734375,1895.4371337890625,0.0,1271.5538330078125,0.8354173302650452,1.0,0.0,3.0,1.0,0.0
17908920,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.8374100923538208,0.188644990324974,0.1694430112838745,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.7605196237564087,0.1401727795600891,0.1332973837852478,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.794559895992279,0.159785583615303,0.1120452582836151,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.746492862701416,0.1322104036808014,0.1258390396833419,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.702377438545227,0.1088976114988327,0.493804395198822,285.8375244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6608581542969,297.49151611328125,285.8372802734375,1.0,0.2492883205413818,1.0,1.0,0.0,1.0,-1.2414488792419434,1.2414475679397583,1.31777164824598e-06,0.9422085881233216,1.0,1.0,0.0,35.76465606689453,25.0,29492.787109375,0.0,184.65269470214844,1.0,283.1499938964844,285.2365417480469,296.9158020019531,298.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,25747.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544564366340637,1.0,0.0,0.0,3.379789590835572,3.3798093795776367,7.622065254508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.57568359375,0.0,1181.779052734375,1895.4371337890625,0.0,1271.5538330078125,0.8354173302650452,1.0,0.0,3.0,1.0,0.0
17908980,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8657901287078857,0.1931715607643127,0.1733328551054,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7842705845832825,0.1418827623128891,0.1347543895244598,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.819651186466217,0.1620712578296661,0.113519012928009,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7687301635742188,0.1336453408002853,0.1270326375961303,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7216882705688477,0.1091523393988609,0.4940489530563354,285.83258056640625,284.95001220703125,295.7537841796875,293.9446716308594,295.74981689453125,297.4774475097656,285.8329467773437,1.0,0.2458827793598175,1.0,1.0,0.0,1.0,-1.2513612508773804,1.251359939575195,1.336028731202532e-06,0.9501158595085144,1.0,1.0,0.0,32.26711654663086,25.0,29897.69921875,0.0,180.4432983398437,1.0,283.1499938964844,285.21759033203125,296.9566650390625,298.9654235839844,293.1499938964844,293.1499938964844,283.1499938964844,26936.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568829417228699,1.0,0.0,0.0,3.4569573402404785,3.4569780826568604,7.974094273777155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.40283203125,0.0,1264.589111328125,1895.4371337890625,0.0,1288.525390625,0.8543472290039062,1.0,0.0,3.0,1.0,0.0
17909040,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8657901287078857,0.1931715607643127,0.1733328551054,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7842705845832825,0.1418827623128891,0.1347543895244598,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.819651186466217,0.1620712578296661,0.113519012928009,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7687301635742188,0.1336453408002853,0.1270326375961303,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7216882705688477,0.1091523393988609,0.4940489530563354,285.83258056640625,284.95001220703125,295.7537841796875,293.9446716308594,295.74981689453125,297.4774475097656,285.8329467773437,1.0,0.2458827793598175,1.0,1.0,0.0,1.0,-1.2513612508773804,1.251359939575195,1.336028731202532e-06,0.9501158595085144,1.0,1.0,0.0,32.26711654663086,25.0,29897.69921875,0.0,180.4432983398437,1.0,283.1499938964844,285.21759033203125,296.9566650390625,298.9654235839844,293.1499938964844,293.1499938964844,283.1499938964844,26936.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568829417228699,1.0,0.0,0.0,3.4569573402404785,3.4569780826568604,7.974094273777155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.40283203125,0.0,1264.589111328125,1895.4371337890625,0.0,1288.525390625,0.8543472290039062,1.0,0.0,3.0,1.0,0.0
17909100,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8798995018005371,0.1954661309719085,0.1753274798393249,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.7956845760345459,0.1427482813596725,0.1355122029781341,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8307514190673828,0.1632245779037475,0.1142798066139221,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.7795892953872681,0.1343773454427719,0.1276631653308868,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.7300973534584045,0.1093225628137588,0.4944819211959839,285.83111572265625,284.95001220703125,295.798095703125,293.9624938964844,295.7941589355469,297.47137451171875,285.83087158203125,1.0,0.2446602880954742,1.0,1.0,0.0,1.0,-1.2568551301956177,1.2568538188934326,1.3462250763041084e-06,0.9545047879219056,1.0,1.0,0.0,30.878643035888672,25.0,30125.28125,0.0,179.2537078857422,1.0,283.1499938964844,285.2068786621094,296.97711181640625,298.9993896484375,293.1499938964844,293.1499938964844,283.1499938964844,27644.939453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585085988044739,1.0,0.0,0.0,3.502126216888428,3.502147436141968,8.183835689123953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.62353515625,0.0,1314.8094482421875,1895.4371337890625,0.0,1299.9696044921875,0.8626326322555542,1.0,0.0,3.0,1.0,0.0
17909160,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.8938553929328918,0.1977706998586654,0.1773401796817779,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.8067173957824707,0.143613263964653,0.1362785249948501,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.8415493965148926,0.1643738597631454,0.1150451526045799,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.7902202606201172,0.1351108103990554,0.1283043026924133,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7381939888000488,0.1095069870352745,0.4950319826602936,285.8323974609375,284.95001220703125,295.84234619140625,293.98004150390625,295.8384094238281,297.4657897949219,285.83306884765625,1.0,0.2437077611684799,1.0,1.0,0.0,1.0,-1.2625397443771362,1.2625384330749512,1.3568308077083202e-06,0.9590471982955932,1.0,1.0,0.0,29.667484283447266,25.0,30322.265625,0.0,178.49363708496094,1.0,283.1499938964844,285.202880859375,296.9964294433594,299.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,28099.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602641940116882,1.0,0.0,0.0,3.5308260917663574,3.530847549438477,8.318517643601808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.65234375,0.0,1347.3995361328125,1895.4371337890625,0.0,1312.3948974609375,0.8724784255027771,1.0,0.0,3.0,1.0,0.0
17909220,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9221050143241882,0.2023915499448776,0.1813993155956268,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8261491656303406,0.1453270614147186,0.1378190219402313,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8626217246055603,0.166640967130661,0.1165723353624343,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.8102181553840637,0.1365666687488556,0.1295995563268661,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7537640929222107,0.1098929867148399,0.4963367581367492,285.834716796875,284.95001220703125,295.93048095703125,294.01422119140625,295.9266357421875,297.4556884765625,285.8355407714844,1.0,0.2424724251031875,1.0,1.0,0.0,1.0,-1.2742149829864502,1.2742136716842651,1.378787487738009e-06,0.9683777093887328,1.0,1.0,0.0,27.69315528869629,25.0,30751.46484375,0.0,178.01571655273438,1.0,283.1499938964844,285.1905517578125,297.03302001953125,299.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,29248.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641050577163696,1.0,0.0,0.0,3.602252960205078,3.6022751331329346,8.658480510348454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8388671875,0.0,1430.8369140625,1895.4371337890625,0.0,1339.815673828125,0.8900149464607239,1.0,0.0,3.0,1.0,0.0
17909280,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9221050143241882,0.2023915499448776,0.1813993155956268,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8261491656303406,0.1453270614147186,0.1378190219402313,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.8626217246055603,0.166640967130661,0.1165723353624343,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.8102181553840637,0.1365666687488556,0.1295995563268661,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7537640929222107,0.1098929867148399,0.4963367581367492,285.834716796875,284.95001220703125,295.93048095703125,294.01422119140625,295.9266357421875,297.4556884765625,285.8355407714844,1.0,0.2424724251031875,1.0,1.0,0.0,1.0,-1.2742149829864502,1.2742136716842651,1.378787487738009e-06,0.9683777093887328,1.0,1.0,0.0,27.69315528869629,25.0,30751.46484375,0.0,178.01571655273438,1.0,283.1499938964844,285.1905517578125,297.03302001953125,299.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,29248.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641050577163696,1.0,0.0,0.0,3.602252960205078,3.6022751331329346,8.658480510348454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8388671875,0.0,1430.8369140625,1895.4371337890625,0.0,1339.815673828125,0.8900149464607239,1.0,0.0,3.0,1.0,0.0
17909340,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.9499040246009828,0.2070082426071167,0.1854774206876754,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.8434367179870605,0.1470021605491638,0.1393466144800186,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.8825972676277161,0.1688448637723922,0.1180736199021339,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.8270708918571472,0.1379900872707367,0.130887970328331,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7683181166648865,0.1102744936943054,0.4977471232414245,285.8384704589844,284.95001220703125,296.01824951171875,294.04718017578125,296.0144348144531,297.4467163085937,285.8393859863281,1.0,0.2419447600841522,1.0,1.0,0.0,1.0,-1.2859855890274048,1.2859842777252195,1.401160261593759e-06,0.9777834415435792,1.0,1.0,0.0,26.206592559814453,25.0,31177.9921875,0.0,178.61720275878906,1.0,283.1499938964844,285.1797180175781,297.06671142578125,299.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,30385.064453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680576801300049,1.0,0.0,0.0,3.671588897705078,3.67161226272583,8.99500491868821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.53125,0.0,1515.059814453125,1895.4371337890625,0.0,1368.369140625,0.9070433974266052,1.0,0.0,3.0,1.0,0.0
17909400,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.9499040246009828,0.2070082426071167,0.1854774206876754,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.8434367179870605,0.1470021605491638,0.1393466144800186,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.8825972676277161,0.1688448637723922,0.1180736199021339,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.8270708918571472,0.1379900872707367,0.130887970328331,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7683181166648865,0.1102744936943054,0.4977471232414245,285.8384704589844,284.95001220703125,296.01824951171875,294.04718017578125,296.0144348144531,297.4467163085937,285.8393859863281,1.0,0.2419447600841522,1.0,1.0,0.0,1.0,-1.2859855890274048,1.2859842777252195,1.401160261593759e-06,0.9777834415435792,1.0,1.0,0.0,26.206592559814453,25.0,31177.9921875,0.0,178.61720275878906,1.0,283.1499938964844,285.1797180175781,297.06671142578125,299.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,30385.064453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680576801300049,1.0,0.0,0.0,3.671588897705078,3.67161226272583,8.99500491868821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.53125,0.0,1515.059814453125,1895.4371337890625,0.0,1368.369140625,0.9070433974266052,1.0,0.0,3.0,1.0,0.0
17909460,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.972773551940918,0.2116076797246933,0.1895563006401062,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.8593790531158447,0.1486262530088424,0.1408434212207794,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.9008086919784546,0.1709710508584976,0.1195338442921638,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.8419031500816345,0.1393690407276153,0.1321516782045364,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7814507484436035,0.1106329038739204,0.4991426765918731,285.8430480957031,284.95001220703125,296.10552978515625,294.07891845703125,296.1017761230469,297.4385681152344,285.843994140625,1.0,0.2419439256191253,1.0,1.0,0.0,1.0,-1.2976235151290894,1.2976220846176147,1.4235140497476095e-06,0.9870805740356444,1.0,1.0,0.0,25.09859085083008,25.0,31597.3203125,0.0,180.01217651367188,1.0,283.1499938964844,285.1698303222656,297.0982360839844,299.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,31513.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719531416893005,1.0,0.0,0.0,3.7391164302825928,3.739140510559082,9.3289179403655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.56005859375,0.0,1600.2015380859375,1895.4371337890625,0.0,1396.8350830078125,0.9236313700675964,1.0,0.0,3.0,1.0,0.0
17909520,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.972773551940918,0.2116076797246933,0.1895563006401062,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.8593790531158447,0.1486262530088424,0.1408434212207794,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.9008086919784546,0.1709710508584976,0.1195338442921638,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.8419031500816345,0.1393690407276153,0.1321516782045364,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7814507484436035,0.1106329038739204,0.4991426765918731,285.8430480957031,284.95001220703125,296.10552978515625,294.07891845703125,296.1017761230469,297.4385681152344,285.843994140625,1.0,0.2419439256191253,1.0,1.0,0.0,1.0,-1.2976235151290894,1.2976220846176147,1.4235140497476095e-06,0.9870805740356444,1.0,1.0,0.0,25.09859085083008,25.0,31597.3203125,0.0,180.01217651367188,1.0,283.1499938964844,285.1698303222656,297.0982360839844,299.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,31513.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719531416893005,1.0,0.0,0.0,3.7391164302825928,3.739140510559082,9.3289179403655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.56005859375,0.0,1600.2015380859375,1895.4371337890625,0.0,1396.8350830078125,0.9236313700675964,1.0,0.0,3.0,1.0,0.0
17909580,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.990266978740692,0.2161837518215179,0.1936260014772415,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.8738598227500916,0.1501931250095367,0.142298936843872,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.917911946773529,0.1730111092329025,0.1209439039230346,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8552708029747009,0.1406981199979782,0.1333808600902557,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7928949594497681,0.1109591871500015,0.500457763671875,285.8480224609375,284.95001220703125,296.1923828125,294.1093444824219,296.1886901855469,297.4310913085937,285.8489685058594,1.0,0.2423297464847564,1.0,1.0,0.0,1.0,-1.3090026378631592,1.3090012073516846,1.44559589898563e-06,0.9961680769920348,1.0,1.0,0.0,24.282489776611328,25.0,32006.783203125,0.0,181.9872131347656,1.0,283.1499938964844,285.1604919433594,297.1281433105469,299.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,32635.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757293939590454,1.0,0.0,0.0,3.805100440979004,3.8051254749298096,9.661076774136743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.81884765625,0.0,1686.421630859375,1895.4371337890625,0.0,1424.7327880859375,0.9398422837257384,1.0,0.0,3.0,1.0,0.0
17909640,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.990266978740692,0.2161837518215179,0.1936260014772415,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.8738598227500916,0.1501931250095367,0.142298936843872,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.917911946773529,0.1730111092329025,0.1209439039230346,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8552708029747009,0.1406981199979782,0.1333808600902557,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7928949594497681,0.1109591871500015,0.500457763671875,285.8480224609375,284.95001220703125,296.1923828125,294.1093444824219,296.1886901855469,297.4310913085937,285.8489685058594,1.0,0.2423297464847564,1.0,1.0,0.0,1.0,-1.3090026378631592,1.3090012073516846,1.44559589898563e-06,0.9961680769920348,1.0,1.0,0.0,24.282489776611328,25.0,32006.783203125,0.0,181.9872131347656,1.0,283.1499938964844,285.1604919433594,297.1281433105469,299.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,32635.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757293939590454,1.0,0.0,0.0,3.805100440979004,3.8051254749298096,9.661076774136743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.81884765625,0.0,1686.421630859375,1895.4371337890625,0.0,1424.7327880859375,0.9398422837257384,1.0,0.0,3.0,1.0,0.0
17909700,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9962741136550904,0.2185142487287521,0.1956560164690017,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.8792757987976074,0.1509529203176498,0.1430130749940872,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9246549606323242,0.1739967614412307,0.1216311976313591,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.8602602481842041,0.1413419842720031,0.1339845359325409,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.796848714351654,0.1111079603433609,0.5010910630226135,285.8490905761719,284.95001220703125,296.23565673828125,294.1240539550781,296.2319641113281,297.4277038574219,285.8490600585937,1.0,0.2426045387983322,1.0,1.0,0.0,1.0,-1.313493013381958,1.3134915828704834,1.4543950328516075e-06,0.9997798800468444,1.0,1.0,0.0,24.04071044921875,25.0,32205.291015625,0.0,183.1083221435547,1.0,283.1499938964844,285.1524353027344,297.1426696777344,299.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,33330.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775816082954407,1.0,0.0,0.0,3.845454454421997,3.845479965209961,9.867079597825068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.79296875,0.0,1740.647705078125,1895.4371337890625,0.0,1438.5230712890625,0.9469460844993592,1.0,0.0,3.0,1.0,0.0
17909760,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.9952518939971924,0.2215816676616668,0.1963146775960922,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.8785105347633362,0.15168297290802,0.1437225192785263,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.9239565134048462,0.1749466359615326,0.1223104670643806,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.859401285648346,0.1419587582349777,0.1345857381820678,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.7951589226722717,0.1112452670931816,0.5017557740211487,285.8446044921875,284.95001220703125,296.2787780761719,294.1384582519531,296.27508544921875,297.4271240234375,285.8442077636719,1.0,0.2427340000867843,1.0,1.0,0.0,1.0,-1.3123447895050049,1.3123433589935305,1.4521187949867451e-06,0.998831033706665,1.0,1.0,0.0,24.198881149291992,25.0,32259.693359375,0.0,183.7902984619141,1.0,283.1499938964844,285.142822265625,297.15496826171875,299.3139953613281,293.1499938964844,293.1499938964844,283.04998779296875,33757.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791272759437561,1.0,0.0,0.0,3.8699636459350586,3.8699893951416016,9.993257208407158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.2138671875,0.0,1774.142578125,1895.4371337890625,0.0,1450.0843505859375,0.9547774791717528,1.0,0.0,3.0,1.0,0.0
17909820,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.984802782535553,0.2267545610666275,0.191053494811058,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8769803047180176,0.1527415812015533,0.1447854191064834,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9224498867988586,0.17633156478405,0.1233307868242263,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8577484488487244,0.142846405506134,0.1354828476905822,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.7922632694244385,0.1114150136709213,0.5026984214782715,285.7730712890625,284.95001220703125,296.3475036621094,294.1607360839844,296.3438415527344,297.4276123046875,285.7672424316406,1.0,0.2429384589195251,1.0,1.0,0.0,1.0,-1.3112558126449585,1.311254382133484,1.4498681366603703e-06,0.9978269338607788,1.0,1.0,0.0,24.47969436645508,25.0,32637.837890625,0.0,183.9811553955078,1.0,283.05438232421875,285.0497436523437,297.1919250488281,299.3950500488281,293.1499938964844,293.1499938964844,283.04998779296875,34574.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850806474685669,1.0,0.0,0.0,3.916533708572388,3.916560173034668,1.0235216905130071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.06103515625,0.0,1838.9654541015625,1895.4371337890625,0.0,1495.0601806640625,0.9641878604888916,1.0,0.0,3.0,1.0,0.0
