time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909880,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9809457659721376,0.2280896157026291,0.1869969815015792,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.8798081874847412,0.1529885232448578,0.1450173109769821,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.9259437322616576,0.1766573339700698,0.1235574781894683,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.8603748679161072,0.1430529206991195,0.1356754750013351,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.794479250907898,0.111451156437397,0.5028284192085266,285.7633361816406,284.95001220703125,296.3646545410156,294.1661682128906,296.3609924316406,297.4281311035156,285.76080322265625,1.0,0.243037462234497,1.0,1.0,0.0,1.0,-1.3138622045516968,1.3138607740402222,1.455044980502862e-06,0.9999937415122986,1.0,1.0,0.0,24.33245849609375,25.0,32702.029296875,0.0,183.615478515625,1.0,283.0511474609375,285.0435485839844,297.1930847167969,299.3935241699219,293.1499938964844,293.1499938964844,282.75,34713.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857797503471375,1.0,0.0,0.0,3.9244225025177,3.924448966979981,1.0276488637828152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.529296875,0.0,1850.099853515625,1895.4371337890625,0.0,1500.3873291015625,0.9660649299621582,1.0,0.0,3.0,1.0,0.0
17909940,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.9808105826377868,0.2341680526733398,0.1867480278015136,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.8820617198944092,0.153885468840599,0.1459842771291732,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9290408492088318,0.177874207496643,0.124512955546379,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8622692227363586,0.1437684744596481,0.1364636719226837,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.794776976108551,0.1113842353224754,0.5029423236846924,285.53564453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4463806152344,297.4262084960937,285.5311889648437,1.0,0.2433591783046722,1.0,1.0,0.0,1.0,-1.3161401748657229,1.316138744354248,1.4595262882721729e-06,1.001828908920288,1.0,1.0,0.0,24.34836196899414,28.0,33628.19140625,0.0,184.5331268310547,1.0,282.7551574707031,284.7906494140625,297.2419128417969,299.5267028808594,293.1499938964844,293.1499938964844,282.45001220703125,35231.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995669007301331,1.0,0.0,0.0,3.953590631484986,3.953617572784424,1.0429816938994918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.30224609375,0.0,1891.659912109375,1895.4371337890625,0.0,1607.336669921875,0.9730044007301332,1.0,0.0,3.0,1.0,0.0
17910000,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.9808105826377868,0.2341680526733398,0.1867480278015136,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.8820617198944092,0.153885468840599,0.1459842771291732,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9290408492088318,0.177874207496643,0.124512955546379,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8622692227363586,0.1437684744596481,0.1364636719226837,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.794776976108551,0.1113842353224754,0.5029423236846924,285.53564453125,284.95001220703125,296.45001220703125,294.1924743652344,296.4463806152344,297.4262084960937,285.5311889648437,1.0,0.2433591783046722,1.0,1.0,0.0,1.0,-1.3161401748657229,1.316138744354248,1.4595262882721729e-06,1.001828908920288,1.0,1.0,0.0,24.34836196899414,28.0,33628.19140625,0.0,184.5331268310547,1.0,282.7551574707031,284.7906494140625,297.2419128417969,299.5267028808594,293.1499938964844,293.1499938964844,282.45001220703125,35231.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995669007301331,1.0,0.0,0.0,3.953590631484986,3.953617572784424,1.0429816938994918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.30224609375,0.0,1891.659912109375,1895.4371337890625,0.0,1607.336669921875,0.9730044007301332,1.0,0.0,3.0,1.0,0.0
17910060,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9832459688186646,0.2390227168798446,0.1914059966802597,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8784098625183105,0.1543933153152465,0.1465604901313781,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.9249879717826844,0.1786386370658874,0.1251257807016372,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.858564019203186,0.1441151052713394,0.1368831247091293,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.789650559425354,0.1109826564788818,0.5015736222267151,285.30682373046875,284.95001220703125,296.5350952148437,294.2166748046875,296.531494140625,297.4176940917969,285.3041381835937,1.0,0.244927316904068,1.0,1.0,0.0,1.0,-1.3220175504684448,1.3220160007476809,1.471049017709447e-06,1.006474256515503,1.0,1.0,0.0,24.83370590209961,31.0,34590.9453125,0.0,187.61834716796875,1.0,282.4573669433594,284.5419006347656,297.25537109375,299.6014099121094,293.1499938964844,293.1499938964844,282.1499938964844,35542.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106541991233826,1.0,0.0,0.0,3.97097110748291,3.970998287200928,1.0521720241740695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.111328125,0.0,1916.7178955078125,1895.4371337890625,0.0,1695.8271484375,0.9771388173103333,1.0,0.0,3.0,1.0,0.0
17910120,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9832459688186646,0.2390227168798446,0.1914059966802597,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8784098625183105,0.1543933153152465,0.1465604901313781,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.9249879717826844,0.1786386370658874,0.1251257807016372,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.858564019203186,0.1441151052713394,0.1368831247091293,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.789650559425354,0.1109826564788818,0.5015736222267151,285.30682373046875,284.95001220703125,296.5350952148437,294.2166748046875,296.531494140625,297.4176940917969,285.3041381835937,1.0,0.244927316904068,1.0,1.0,0.0,1.0,-1.3220175504684448,1.3220160007476809,1.471049017709447e-06,1.006474256515503,1.0,1.0,0.0,24.83370590209961,31.0,34590.9453125,0.0,187.61834716796875,1.0,282.4573669433594,284.5419006347656,297.25537109375,299.6014099121094,293.1499938964844,293.1499938964844,282.1499938964844,35542.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106541991233826,1.0,0.0,0.0,3.97097110748291,3.970998287200928,1.0521720241740695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.111328125,0.0,1916.7178955078125,1895.4371337890625,0.0,1695.8271484375,0.9771388173103333,1.0,0.0,3.0,1.0,0.0
17910180,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9874772429466248,0.2421512901782989,0.2005630731582641,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8697976469993591,0.1546604335308075,0.1468967795372009,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9149757623672484,0.1791289746761322,0.1255357563495636,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8502141833305359,0.1442369520664215,0.1370788216590881,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7798227071762085,0.1103084906935691,0.4990004003047943,285.0846862792969,284.95001220703125,296.6202087402344,294.23809814453125,296.6166381835937,297.4011535644531,285.0826721191406,1.0,0.2474912256002426,1.0,1.0,0.0,1.0,-1.331049561500549,1.3310481309890747,1.488920247538772e-06,1.0136632919311523,1.0,1.0,0.0,25.781339645385746,25.0,35614.0703125,0.0,192.8659820556641,1.0,282.1573181152344,284.2975769042969,297.26873779296875,299.67413330078125,293.1499938964844,293.1499938964844,281.8500061035156,35727.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199206948280334,1.0,0.0,0.0,3.981314182281494,3.981341361999512,1.0576601425782428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.08251953125,0.0,1931.7340087890625,1895.4371337890625,0.0,1771.369140625,0.9795989394187928,1.0,0.0,3.0,1.0,0.0
17910240,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9874772429466248,0.2421512901782989,0.2005630731582641,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8697976469993591,0.1546604335308075,0.1468967795372009,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9149757623672484,0.1791289746761322,0.1255357563495636,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8502141833305359,0.1442369520664215,0.1370788216590881,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7798227071762085,0.1103084906935691,0.4990004003047943,285.0846862792969,284.95001220703125,296.6202087402344,294.23809814453125,296.6166381835937,297.4011535644531,285.0826721191406,1.0,0.2474912256002426,1.0,1.0,0.0,1.0,-1.331049561500549,1.3310481309890747,1.488920247538772e-06,1.0136632919311523,1.0,1.0,0.0,25.781339645385746,25.0,35614.0703125,0.0,192.8659820556641,1.0,282.1573181152344,284.2975769042969,297.26873779296875,299.67413330078125,293.1499938964844,293.1499938964844,281.8500061035156,35727.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199206948280334,1.0,0.0,0.0,3.981314182281494,3.981341361999512,1.0576601425782428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.08251953125,0.0,1931.7340087890625,1895.4371337890625,0.0,1771.369140625,0.9795989394187928,1.0,0.0,3.0,1.0,0.0
17910300,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9882535934448242,0.2433307021856308,0.2024292051792144,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8681325316429138,0.1547362506389618,0.1469952017068863,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9131723642349244,0.1793085634708404,0.1256837099790573,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8485316634178162,0.1442427784204483,0.1371102035045623,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7772132754325867,0.1098886579275131,0.4972755014896393,284.9435729980469,284.95001220703125,296.6627502441406,294.247802734375,296.6591796875,297.3909912109375,284.9124450683594,1.0,0.2475917041301727,1.0,1.0,0.0,1.0,-1.3315597772598269,1.331558346748352,1.4899854932082237e-06,1.0141254663467407,0.9804612398147584,0.9804612398147584,0.0,25.959922790527344,25.0,36448.59375,0.0,193.4467010498047,1.0,281.8920593261719,284.09765625,297.3050231933594,299.8201599121094,293.1499938964844,293.1499938964844,281.8500061035156,35952.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269656658172607,1.0,0.0,0.0,3.983034372329712,3.9830615520477295,1.0585742984403623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.08154296875,0.0,1935.8223876953125,1895.4371337890625,0.0,1829.7091064453125,0.9798974990844728,1.0,0.0,3.0,1.0,0.0
17910360,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.988104522228241,0.2447867840528488,0.2020655870437622,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8685340881347656,0.1547348797321319,0.1470153778791427,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9138121008872986,0.1793912649154663,0.1257604658603668,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8487850427627563,0.1441755145788192,0.1370670944452285,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7764252424240112,0.1093973666429519,0.4951757192611694,284.8661193847656,284.95001220703125,296.70526123046875,294.25689697265625,296.7016906738281,297.38201904296875,284.8669128417969,1.0,0.2470143139362335,1.0,1.0,0.0,1.0,-1.3286700248718262,1.3286685943603516,1.484248741689953e-06,1.011824607849121,0.9091164469718932,0.9091164469718932,0.0,25.88028335571289,25.0,36231.0703125,0.0,192.2638702392578,1.0,281.8554992675781,284.07086181640625,297.28173828125,299.7335510253906,293.1499938964844,293.1499938964844,281.54998779296875,39309.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281025052070618,1.0,0.0,0.0,3.904222011566162,3.90424919128418,1.017096792566008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.19970703125,0.0,1861.30712890625,1895.4371337890625,0.0,1839.1944580078125,0.9636072516441344,1.0,0.0,3.0,1.0,0.0
17910420,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9884304404258728,0.2487229257822036,0.2028642147779464,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.867833137512207,0.1548271179199218,0.1470624953508377,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.913320243358612,0.1796837896108627,0.1259250193834304,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8478796482086182,0.1441285759210586,0.1369858086109161,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7734727263450623,0.1084983050823211,0.4909770786762237,284.8065490722656,284.95001220703125,296.7901916503906,294.2731018066406,296.7865905761719,297.3716125488281,284.8334045410156,1.0,0.2465859651565551,1.0,1.0,0.0,1.0,-1.3247426748275757,1.324741244316101,1.4764027582714334e-06,1.008617639541626,0.766366720199585,0.766366720199585,0.0,25.888526916503903,25.0,36004.078125,0.0,190.9271545410156,1.0,281.5572814941406,284.0841064453125,297.2698974609375,299.705078125,293.1499938964844,293.1499938964844,281.8500061035156,49613.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309278845787048,1.0,0.0,0.0,3.3816585540771484,3.3816823959350586,7.63049627039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.529296875,0.0,1348.9864501953125,1895.4371337890625,0.0,1862.85009765625,0.8586429357528687,1.0,0.0,3.0,1.0,0.0
17910480,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9884304404258728,0.2487229257822036,0.2028642147779464,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.867833137512207,0.1548271179199218,0.1470624953508377,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.913320243358612,0.1796837896108627,0.1259250193834304,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8478796482086182,0.1441285759210586,0.1369858086109161,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7734727263450623,0.1084983050823211,0.4909770786762237,284.8065490722656,284.95001220703125,296.7901916503906,294.2731018066406,296.7865905761719,297.3716125488281,284.8334045410156,1.0,0.2465859651565551,1.0,1.0,0.0,1.0,-1.3247426748275757,1.324741244316101,1.4764027582714334e-06,1.008617639541626,0.766366720199585,0.766366720199585,0.0,25.888526916503903,25.0,36004.078125,0.0,190.9271545410156,1.0,281.5572814941406,284.0841064453125,297.2698974609375,299.705078125,293.1499938964844,293.1499938964844,281.8500061035156,49613.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309278845787048,1.0,0.0,0.0,3.3816585540771484,3.3816823959350586,7.63049627039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.529296875,0.0,1348.9864501953125,1895.4371337890625,0.0,1862.85009765625,0.8586429357528687,1.0,0.0,3.0,1.0,0.0
17910540,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.98796808719635,0.2547034919261932,0.201735183596611,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8701799511909485,0.1556998044252395,0.1476806700229644,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9165925979614258,0.1809486150741577,0.126625120639801,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8498338460922241,0.1448144018650055,0.1374389827251434,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7734370231628418,0.1082542687654495,0.4890171885490417,285.0395202636719,284.95001220703125,296.8749084472656,294.2868957519531,296.871337890625,297.3759765625,285.0345764160156,1.0,0.2462056428194046,1.0,1.0,0.0,1.0,-1.3231596946716309,1.3231582641601562,1.473224870096601e-06,1.0072996616363523,0.9332876205444336,0.9332876205444336,0.0,25.759109497070312,28.0,35890.37890625,0.0,190.09149169921875,1.0,281.8409118652344,284.25067138671875,297.2193908691406,299.55975341796875,293.1499938964844,293.1499938964844,281.54998779296875,32287.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115832567214966,1.0,0.0,0.0,3.564903736114502,3.5649263858795166,8.479864845867269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3134765625,0.0,1413.412109375,1895.4371337890625,0.0,1703.337646484375,0.8836752772331238,1.0,0.0,3.0,1.0,0.0
17910600,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.98796808719635,0.2547034919261932,0.201735183596611,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8701799511909485,0.1556998044252395,0.1476806700229644,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9165925979614258,0.1809486150741577,0.126625120639801,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8498338460922241,0.1448144018650055,0.1374389827251434,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7734370231628418,0.1082542687654495,0.4890171885490417,285.0395202636719,284.95001220703125,296.8749084472656,294.2868957519531,296.871337890625,297.3759765625,285.0345764160156,1.0,0.2462056428194046,1.0,1.0,0.0,1.0,-1.3231596946716309,1.3231582641601562,1.473224870096601e-06,1.0072996616363523,0.9332876205444336,0.9332876205444336,0.0,25.759109497070312,28.0,35890.37890625,0.0,190.09149169921875,1.0,281.8409118652344,284.25067138671875,297.2193908691406,299.55975341796875,293.1499938964844,293.1499938964844,281.54998779296875,32287.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115832567214966,1.0,0.0,0.0,3.564903736114502,3.5649263858795166,8.479864845867269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3134765625,0.0,1413.412109375,1895.4371337890625,0.0,1703.337646484375,0.8836752772331238,1.0,0.0,3.0,1.0,0.0
17910660,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9888391494750975,0.2604003250598907,0.2038836032152176,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.869492769241333,0.1563411504030227,0.1484203785657882,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9160523414611816,0.1818067878484726,0.1273627430200576,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8489680290222168,0.1452922523021698,0.138014867901802,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7710299491882324,0.1079632043838501,0.4880937337875366,284.86285400390625,284.95001220703125,296.9594116210937,294.2983093261719,296.9558410644531,297.3792419433594,284.8763427734375,1.0,0.247199535369873,1.0,1.0,0.0,1.0,-1.327092170715332,1.327090620994568,1.4809573940510743e-06,1.0103877782821655,0.7972546219825745,0.7972546219825745,0.0,26.01774787902832,31.0,36218.99609375,0.0,192.0297393798828,1.0,281.55810546875,284.1050109863281,297.32244873046875,299.7525329589844,293.1499938964844,293.1499938964844,281.8500061035156,42251.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216315269470215,1.0,0.0,0.0,3.383890390396118,3.383913040161133,7.640572334821627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.103515625,0.0,1300.1375732421875,1895.4371337890625,0.0,1785.466064453125,0.8509197235107422,1.0,0.0,3.0,1.0,0.0
17910720,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9888391494750975,0.2604003250598907,0.2038836032152176,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.869492769241333,0.1563411504030227,0.1484203785657882,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9160523414611816,0.1818067878484726,0.1273627430200576,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8489680290222168,0.1452922523021698,0.138014867901802,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7710299491882324,0.1079632043838501,0.4880937337875366,284.86285400390625,284.95001220703125,296.9594116210937,294.2983093261719,296.9558410644531,297.3792419433594,284.8763427734375,1.0,0.247199535369873,1.0,1.0,0.0,1.0,-1.327092170715332,1.327090620994568,1.4809573940510743e-06,1.0103877782821655,0.7972546219825745,0.7972546219825745,0.0,26.01774787902832,31.0,36218.99609375,0.0,192.0297393798828,1.0,281.55810546875,284.1050109863281,297.32244873046875,299.7525329589844,293.1499938964844,293.1499938964844,281.8500061035156,42251.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216315269470215,1.0,0.0,0.0,3.383890390396118,3.383913040161133,7.640572334821627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.103515625,0.0,1300.1375732421875,1895.4371337890625,0.0,1785.466064453125,0.8509197235107422,1.0,0.0,3.0,1.0,0.0
17910780,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.99094957113266,0.2658211588859558,0.2095133066177368,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8654406070709229,0.1573001891374588,0.1492054611444473,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9114774465560912,0.183074802160263,0.1281297951936721,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8449671864509583,0.1460671722888946,0.138634905219078,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7657267451286316,0.107905313372612,0.4874351918697357,285.0723876953125,284.95001220703125,297.0435791015625,294.3075256347656,297.0400695800781,297.3819274902344,285.0673522949219,1.0,0.2493134438991546,1.0,1.0,0.0,1.0,-1.3356642723083496,1.335662841796875,1.4979723346186802e-06,1.0171908140182495,0.970889151096344,0.970889151096344,0.0,26.683914184570312,34.0,36268.85546875,0.0,196.5234832763672,1.0,281.84100341796875,284.26446533203125,297.2750244140625,299.6365966796875,293.1499938964844,293.1499938964844,281.54998779296875,30601.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102401256561279,1.0,0.0,0.0,3.5831308364868164,3.583153247833252,8.566799465370423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.11181640625,0.0,1420.3843994140625,1895.4371337890625,0.0,1692.484619140625,0.8865883350372314,1.0,0.0,3.0,1.0,0.0
17910840,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.99094957113266,0.2658211588859558,0.2095133066177368,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8654406070709229,0.1573001891374588,0.1492054611444473,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9114774465560912,0.183074802160263,0.1281297951936721,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8449671864509583,0.1460671722888946,0.138634905219078,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7657267451286316,0.107905313372612,0.4874351918697357,285.0723876953125,284.95001220703125,297.0435791015625,294.3075256347656,297.0400695800781,297.3819274902344,285.0673522949219,1.0,0.2493134438991546,1.0,1.0,0.0,1.0,-1.3356642723083496,1.335662841796875,1.4979723346186802e-06,1.0171908140182495,0.970889151096344,0.970889151096344,0.0,26.683914184570312,34.0,36268.85546875,0.0,196.5234832763672,1.0,281.84100341796875,284.26446533203125,297.2750244140625,299.6365966796875,293.1499938964844,293.1499938964844,281.54998779296875,30601.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102401256561279,1.0,0.0,0.0,3.5831308364868164,3.583153247833252,8.566799465370423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.11181640625,0.0,1420.3843994140625,1895.4371337890625,0.0,1692.484619140625,0.8865883350372314,1.0,0.0,3.0,1.0,0.0
17910900,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9921871423721312,0.2680427134037018,0.2131589353084564,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8627929091453552,0.157711461186409,0.1496917456388473,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.908481776714325,0.1835900247097015,0.1285877525806427,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8423963189125061,0.1463936120271682,0.1390346586704254,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7625792026519775,0.1078368946909904,0.4874722957611084,284.9242858886719,284.95001220703125,297.0855407714844,294.3113098144531,297.08203125,297.38092041015625,284.8932189941406,1.0,0.2507525980472564,1.0,1.0,0.0,1.0,-1.3416980504989624,1.3416965007781982,1.510046558905742e-06,1.0220016241073608,0.8937056064605713,0.8937056064605713,0.0,27.13544654846192,34.0,37129.28515625,0.0,199.6784820556641,1.0,281.59820556640625,284.0611877441406,297.3641967773437,299.8802490234375,293.1499938964844,293.1499938964844,281.54998779296875,33554.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199892997741699,1.0,0.0,0.0,3.6310923099517822,3.631115674972534,8.797674126981292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.9638671875,0.0,1494.0303955078125,1895.4371337890625,0.0,1771.9334716796875,0.8973823189735413,1.0,0.0,3.0,1.0,0.0
17910960,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9937080144882202,0.2696187794208526,0.2181015610694885,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8585525751113892,0.1579395979642868,0.149995356798172,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9036786556243896,0.1838661730289459,0.1288595050573349,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8383418321609497,0.1465490907430648,0.139265239238739,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7580232620239258,0.1076179593801498,0.4868665039539337,284.8676147460937,284.95001220703125,297.1273803710937,294.3145751953125,297.1239013671875,297.37567138671875,284.87548828125,1.0,0.2523955106735229,1.0,1.0,0.0,1.0,-1.3478713035583496,1.3478697538375854,1.522469574410934e-06,1.02692711353302,0.8320229649543762,0.8320229649543762,0.0,27.73124313354492,37.0,36971.8984375,0.0,203.24026489257807,1.0,281.5578308105469,284.06793212890625,297.3641967773437,299.8424072265625,293.1499938964844,293.1499938964844,281.8500061035156,39597.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253175973892212,1.0,0.0,0.0,3.5099496841430664,3.5099730491638184,8.22044000869937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.41015625,0.0,1408.7523193359375,1895.4371337890625,0.0,1815.99365234375,0.875929057598114,1.0,0.0,3.0,1.0,0.0
17911020,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9961893558502196,0.2724306285381317,0.2278215885162353,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8503555059432983,0.1587039977312088,0.1506194174289703,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8946638107299805,0.1848455816507339,0.1294370591640472,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8304935097694397,0.1471601128578186,0.1397537738084793,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7493138909339905,0.1074377298355102,0.4858508706092834,285.0838928222656,284.95001220703125,297.20074462890625,294.3191223144531,297.19732666015625,297.3678894042969,285.0830383300781,1.0,0.2557337284088135,1.0,1.0,0.0,1.0,-1.3603476285934448,1.3603460788726809,1.5477662600460462e-06,1.0368640422821045,1.0,1.0,0.0,28.9688663482666,37.0,36957.203125,0.0,210.6085662841797,1.0,281.8373413085937,284.2538452148437,297.2933044433594,299.69219970703125,293.1499938964844,293.1499938964844,281.8500061035156,30866.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716437041759491,1.0,0.0,0.0,3.6593642234802246,3.6593873500823975,8.935206210480828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.60400390625,0.0,1505.1002197265625,1895.4371337890625,0.0,1742.806640625,0.904391586780548,1.0,0.0,3.0,1.0,0.0
17911080,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9964746832847596,0.2727956175804138,0.229137971997261,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8493189811706543,0.158828005194664,0.1507409811019897,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8935217261314392,0.1850014179944992,0.1295504122972488,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8294944167137146,0.1472622752189636,0.1398545652627945,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7482019662857056,0.1074264198541641,0.4858227670192718,285.0826416015625,284.95001220703125,297.2107238769531,294.31964111328125,297.2073059082031,297.3669128417969,285.0795288085937,1.0,0.2562322318553924,1.0,1.0,0.0,1.0,-1.3622967004776,1.362295150756836,1.551744389871601e-06,1.0384178161621094,1.0,1.0,0.0,29.147661209106445,25.0,37023.265625,0.0,211.7372436523437,1.0,281.84210205078125,284.2463684082031,297.3002319335937,299.7102355957031,293.1499938964844,293.1499938964844,281.54998779296875,30798.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165461778640747,1.0,0.0,0.0,3.685012817382813,3.685036182403565,9.060898946700036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.76220703125,0.0,1533.1802978515625,1895.4371337890625,0.0,1743.6982421875,0.909646451473236,1.0,0.0,3.0,1.0,0.0
17911140,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.99552321434021,0.2763729989528656,0.2249411046504974,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8545791506767273,0.1593836843967437,0.1514163315296173,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8994707465171814,0.185656726360321,0.1301609575748443,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8342443108558655,0.1476697474718094,0.1403779834508896,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7509742975234985,0.106987714767456,0.4843427240848541,284.8542175292969,284.95001220703125,297.2936096191406,294.32281494140625,297.2901916503906,297.3586730957031,284.8560791015625,1.0,0.2543813288211822,1.0,1.0,0.0,1.0,-1.357669472694397,1.3576679229736328,1.5424391222040867e-06,1.0348654985427856,0.8554668426513672,0.8554668426513672,0.0,28.61261367797852,25.0,37469.50390625,0.0,208.80487060546875,1.0,281.5575866699219,284.01385498046875,297.37432861328125,299.8963317871094,293.1499938964844,293.1499938964844,281.8500061035156,39004.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321560978889465,1.0,0.0,0.0,3.6411869525909424,3.6412112712860094,8.846657806316216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.697265625,0.0,1545.8118896484375,1895.4371337890625,0.0,1873.1697998046875,0.9040594696998596,1.0,0.0,3.0,1.0,0.0
17911200,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.99552321434021,0.2763729989528656,0.2249411046504974,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8545791506767273,0.1593836843967437,0.1514163315296173,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8994707465171814,0.185656726360321,0.1301609575748443,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8342443108558655,0.1476697474718094,0.1403779834508896,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7509742975234985,0.106987714767456,0.4843427240848541,284.8542175292969,284.95001220703125,297.2936096191406,294.32281494140625,297.2901916503906,297.3586730957031,284.8560791015625,1.0,0.2543813288211822,1.0,1.0,0.0,1.0,-1.357669472694397,1.3576679229736328,1.5424391222040867e-06,1.0348654985427856,0.8554668426513672,0.8554668426513672,0.0,28.61261367797852,25.0,37469.50390625,0.0,208.80487060546875,1.0,281.5575866699219,284.01385498046875,297.37432861328125,299.8963317871094,293.1499938964844,293.1499938964844,281.8500061035156,39004.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321560978889465,1.0,0.0,0.0,3.6411869525909424,3.6412112712860094,8.846657806316216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.697265625,0.0,1545.8118896484375,1895.4371337890625,0.0,1873.1697998046875,0.9040594696998596,1.0,0.0,3.0,1.0,0.0
17911260,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9944124817848206,0.2823674082756042,0.2206106483936309,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8596627712249756,0.1600563824176788,0.151892602443695,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9051833152770996,0.1864986419677734,0.130595400929451,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8388155102729797,0.1481970995664596,0.1407264173030853,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7537704110145569,0.1067641451954841,0.4826753437519073,285.0521545410156,284.95001220703125,297.3674011230469,294.3241577148437,297.3639831542969,297.3674011230469,285.0502624511719,1.0,0.2530664205551147,1.0,1.0,0.0,1.0,-1.3519752025604248,1.3519736528396606,1.5307815601772743e-06,1.0302186012268066,0.9973166584968568,0.9973166584968568,0.0,28.057579040527344,25.0,36904.28125,0.0,205.46316528320312,1.0,281.8385925292969,284.2012939453125,297.2876281738281,299.6986389160156,293.1499938964844,293.1499938964844,281.8500061035156,32116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209694981575012,1.0,0.0,0.0,3.737364292144776,3.737388610839844,9.320177127847272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.77197265625,0.0,1602.8006591796875,1895.4371337890625,0.0,1780.0054931640625,0.9226114749908448,1.0,0.0,3.0,1.0,0.0
17911320,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9942651987075806,0.2831491827964782,0.2200727015733719,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8603529930114746,0.1601532399654388,0.1519809961318969,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9059831500053406,0.1866183429956436,0.1306777149438858,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.839438796043396,0.1482761800289154,0.1407978683710098,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7541967034339905,0.1067599728703498,0.4826229512691498,285.0492858886719,284.95001220703125,297.3759155273437,294.32421875,297.3724975585937,297.3690185546875,285.0458374023437,1.0,0.2529289424419403,1.0,1.0,0.0,1.0,-1.3515572547912598,1.3515557050704956,1.5299305005100905e-06,1.0298800468444824,1.0,1.0,0.0,27.99470901489257,28.0,36910.5390625,0.0,205.1679229736328,1.0,281.8421325683594,284.19464111328125,297.2921447753906,299.70880126953125,293.1499938964844,293.1499938964844,281.54998779296875,32040.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207126617431641,1.0,0.0,0.0,3.7545907497406006,3.754615306854248,9.406293202118832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.9208984375,0.0,1622.2001953125,1895.4371337890625,0.0,1777.8890380859375,0.9262307286262512,1.0,0.0,3.0,1.0,0.0
17911380,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9940922260284424,0.2897211909294128,0.2194501161575317,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8621400594711304,0.1606746315956115,0.1526111215353012,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9080643653869628,0.1872125118970871,0.1312301158905029,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8409212827682495,0.1486574113368988,0.1412850767374038,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7542646527290344,0.106478065252304,0.4817229509353637,284.8413391113281,284.95001220703125,297.45758056640625,294.323974609375,297.4542236328125,297.37872314453125,284.8481140136719,1.0,0.2529936730861664,1.0,1.0,0.0,1.0,-1.3517311811447144,1.3517296314239502,1.53022642734868e-06,1.029958724975586,0.8443270921707153,0.8443270921707153,0.0,27.93193244934082,31.0,37304.46484375,0.0,205.08657836914065,1.0,281.5572814941406,283.9970092773437,297.3574523925781,299.86474609375,293.1499938964844,293.1499938964844,281.8500061035156,40722.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324116230010986,1.0,0.0,0.0,3.644332408905029,3.644357204437256,8.861949822858151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.19677734375,0.0,1562.15283203125,1895.4371337890625,0.0,1875.319580078125,0.9063541293144226,1.0,0.0,3.0,1.0,0.0
17911440,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9940922260284424,0.2897211909294128,0.2194501161575317,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8621400594711304,0.1606746315956115,0.1526111215353012,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9080643653869628,0.1872125118970871,0.1312301158905029,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8409212827682495,0.1486574113368988,0.1412850767374038,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7542646527290344,0.106478065252304,0.4817229509353637,284.8413391113281,284.95001220703125,297.45758056640625,294.323974609375,297.4542236328125,297.37872314453125,284.8481140136719,1.0,0.2529936730861664,1.0,1.0,0.0,1.0,-1.3517311811447144,1.3517296314239502,1.53022642734868e-06,1.029958724975586,0.8443270921707153,0.8443270921707153,0.0,27.93193244934082,31.0,37304.46484375,0.0,205.08657836914065,1.0,281.5572814941406,283.9970092773437,297.3574523925781,299.86474609375,293.1499938964844,293.1499938964844,281.8500061035156,40722.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324116230010986,1.0,0.0,0.0,3.644332408905029,3.644357204437256,8.861949822858151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.19677734375,0.0,1562.15283203125,1895.4371337890625,0.0,1875.319580078125,0.9063541293144226,1.0,0.0,3.0,1.0,0.0
17911500,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9945061206817628,0.2928406000137329,0.2209568321704864,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8610763549804688,0.1610002666711807,0.152833804488182,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9068310260772704,0.1876099854707718,0.1314191371202469,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8398417234420776,0.1489075273275375,0.1414431631565094,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7526410222053528,0.1063772961497306,0.4810148775577545,285.0064392089844,284.95001220703125,297.4981689453125,294.3232727050781,297.49481201171875,297.3822631835937,285.03631591796875,1.0,0.2534939646720886,1.0,1.0,0.0,1.0,-1.35337233543396,1.3533707857131958,1.5335261878135498e-06,1.0312408208847046,0.9405389428138732,0.9405389428138732,0.0,28.11473655700684,31.0,36766.86328125,0.0,206.0995330810547,1.0,281.8013916015625,284.1978454589844,297.278076171875,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,35597.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237361073493958,1.0,0.0,0.0,3.645217895507813,3.645241737365722,8.866256280271045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.541015625,0.0,1524.84375,1895.4371337890625,0.0,1802.8701171875,0.9069295525550842,1.0,0.0,3.0,1.0,0.0
17911560,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9950644373893738,0.2960633933544159,0.2230896949768066,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8597673773765564,0.1615036576986313,0.1532553136348724,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9053891897201538,0.1882321387529373,0.131802886724472,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8385368585586548,0.1493241935968399,0.1417864859104156,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7508320212364197,0.1064070016145706,0.4809623062610626,285.0587463378906,284.95001220703125,297.53857421875,294.3222351074219,297.5244140625,297.38702392578125,285.0511474609375,1.0,0.254290759563446,0.9778196811676024,0.9778196811676024,0.2000000029802322,1.0,-1.3572429418563845,1.2401200532913208,0.1171229407191276,0.9176584482192992,1.0,1.0,0.0,28.36578369140625,34.0,36342.8828125,0.0,207.935287475586,1.0,281.8426818847656,284.1630859375,297.2853088378906,299.69342041015625,293.1499938964844,293.1499938964844,281.54998779296875,32084.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200038433074951,1.0,0.0,0.0,3.765621900558472,3.765646457672119,9.461646754971298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.71826171875,0.0,1635.4246826171875,1895.4371337890625,0.0,1772.0528564453125,0.9287216663360596,1.0,0.0,3.0,1.0,0.0
17911620,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9968661665916444,0.3000792264938354,0.2310418635606765,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.853060245513916,0.1618179380893707,0.1538283228874206,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.8978710174560547,0.1885290294885635,0.1322733014822006,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8321195840835571,0.1495181620121002,0.1422281563282013,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.7437889575958252,0.1059678420424461,0.4800233244895935,284.6836853027344,284.95001220703125,297.6188049316406,294.3191223144531,297.50506591796875,297.3817443847656,284.6898803710937,1.0,0.2566189467906952,0.9334590435028076,0.9334590435028076,0.6000000238418579,1.0,-1.367445945739746,0.7050350904464722,0.6624108552932739,0.3819881677627563,0.6906279921531677,0.6906279921531677,0.0,29.285627365112305,37.0,30509.96484375,0.0,213.29489135742188,1.0,281.55731201171875,283.76678466796875,297.2704772949219,299.51483154296875,293.1499938964844,293.1499938964844,281.8500061035156,55714.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181982398033142,1.0,0.0,0.0,3.267360210418701,3.2673842906951904,7.123400678210601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.8173828125,0.0,1279.72021484375,1895.4371337890625,0.0,1757.22265625,0.8326769471168518,1.0,0.0,3.0,1.0,0.0
17911680,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9968661665916444,0.3000792264938354,0.2310418635606765,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.853060245513916,0.1618179380893707,0.1538283228874206,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.8978710174560547,0.1885290294885635,0.1322733014822006,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8321195840835571,0.1495181620121002,0.1422281563282013,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.7437889575958252,0.1059678420424461,0.4800233244895935,284.6836853027344,284.95001220703125,297.6188049316406,294.3191223144531,297.50506591796875,297.3817443847656,284.6898803710937,1.0,0.2566189467906952,0.9334590435028076,0.9334590435028076,0.6000000238418579,1.0,-1.367445945739746,0.7050350904464722,0.6624108552932739,0.3819881677627563,0.6906279921531677,0.6906279921531677,0.0,29.285627365112305,37.0,30509.96484375,0.0,213.29489135742188,1.0,281.55731201171875,283.76678466796875,297.2704772949219,299.51483154296875,293.1499938964844,293.1499938964844,281.8500061035156,55714.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181982398033142,1.0,0.0,0.0,3.267360210418701,3.2673842906951904,7.123400678210601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.8173828125,0.0,1279.72021484375,1895.4371337890625,0.0,1757.22265625,0.8326769471168518,1.0,0.0,3.0,1.0,0.0
