time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911740,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9984853863716124,0.303529679775238,0.2407823950052261,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8443732261657715,0.1624099761247635,0.1542415022850036,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.888067901134491,0.1892429888248443,0.1326140463352203,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8237548470497131,0.1499666571617126,0.1425195783376693,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7348647713661194,0.1055886447429657,0.4780226647853851,284.9254150390625,284.95001220703125,297.6982421875,294.31475830078125,297.5135498046875,297.3729553222656,284.92486572265625,1.0,0.2597427666187286,0.8890984058380127,0.8890984058380127,1.0,1.0,-1.377989649772644,0.5995277762413025,0.7784619331359863,0.2745262384414673,0.7835325598716736,0.7835325598716736,0.0,30.602558135986328,40.0,28473.953125,0.0,220.22303771972656,1.0,281.8364562988281,284.0006408691406,297.09326171875,299.02099609375,293.1499938964844,293.1499938964844,282.1499938964844,37972.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653284430503845,1.0,0.0,0.0,3.1370344161987305,3.137054204940796,6.566468755409005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7353515625,0.0,1046.5313720703125,1895.4371337890625,0.0,1348.61767578125,0.7932340502738953,1.0,0.0,3.0,1.0,0.0
17911800,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9984853863716124,0.303529679775238,0.2407823950052261,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8443732261657715,0.1624099761247635,0.1542415022850036,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.888067901134491,0.1892429888248443,0.1326140463352203,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8237548470497131,0.1499666571617126,0.1425195783376693,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7348647713661194,0.1055886447429657,0.4780226647853851,284.9254150390625,284.95001220703125,297.6982421875,294.31475830078125,297.5135498046875,297.3729553222656,284.92486572265625,1.0,0.2597427666187286,0.8890984058380127,0.8890984058380127,1.0,1.0,-1.377989649772644,0.5995277762413025,0.7784619331359863,0.2745262384414673,0.7835325598716736,0.7835325598716736,0.0,30.602558135986328,40.0,28473.953125,0.0,220.22303771972656,1.0,281.8364562988281,284.0006408691406,297.09326171875,299.02099609375,293.1499938964844,293.1499938964844,282.1499938964844,37972.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653284430503845,1.0,0.0,0.0,3.1370344161987305,3.137054204940796,6.566468755409005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.7353515625,0.0,1046.5313720703125,1895.4371337890625,0.0,1348.61767578125,0.7932340502738953,1.0,0.0,3.0,1.0,0.0
17911860,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.306812435388565,0.2494962960481643,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8373774290084839,0.1633091270923614,0.1550600230693817,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8801429271697998,0.1903150081634521,0.1333330422639846,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8168413639068604,0.1507170349359512,0.1432013362646103,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7275092601776123,0.1054941117763519,0.4775584638118744,285.0909118652344,284.95001220703125,297.7687072753906,294.3099365234375,297.5414123535156,297.36785888671875,285.0877380371094,1.0,0.2631669044494629,0.9044899344444276,0.9044899344444276,1.0,1.0,-1.3905556201934814,0.6055741906166077,0.784981369972229,0.2780241966247558,0.9359093308448792,0.9359093308448792,0.0,31.94825553894043,40.0,28291.490234375,0.0,228.160400390625,1.0,282.1317443847656,284.14892578125,297.13507080078125,298.9792785644531,293.1499938964844,293.1499938964844,282.1499938964844,28952.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306205987930298,1.0,0.0,0.0,3.3578028678894043,3.357822895050049,7.5232185281493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.56494140625,0.0,1183.2220458984375,1895.4371337890625,0.0,1112.203369140625,0.8349378108978271,1.0,0.0,3.0,1.0,0.0
17911920,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9990000128746032,0.3071708381175995,0.2505249083042145,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8365764617919922,0.163418099284172,0.1551732271909713,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8792309165000916,0.1904408931732177,0.1334313154220581,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8160353899002075,0.1508089452981948,0.1432978361845016,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7266641855239868,0.1054878458380699,0.4775680303573608,285.0864562988281,284.95001220703125,297.7767944335937,294.309326171875,297.544677734375,297.3672790527344,285.0819702148437,1.0,0.2635974884033203,0.9062726497650146,0.9062726497650146,1.0,1.0,-1.3921713829040527,0.6064086556434631,0.7857627272605896,0.2785320580005646,0.9425746202468872,0.9425746202468872,0.0,32.116111755371094,28.0,28338.552734375,0.0,229.1783905029297,1.0,282.1371154785156,284.1402893066406,297.1544189453125,299.00762939453125,293.1499938964844,293.1499938964844,281.8500061035156,28859.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291894912719727,1.0,0.0,0.0,3.388017177581787,3.3880374431610107,7.659219249944726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.01953125,0.0,1211.1705322265625,1895.4371337890625,0.0,1103.078857421875,0.841376781463623,1.0,0.0,3.0,1.0,0.0
17911980,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3109555244445801,0.246685579419136,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8414313793182373,0.1639559864997863,0.1558462679386139,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8846656680107117,0.1909664422273636,0.1339662224054336,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8206357955932617,0.1512204855680465,0.1438377499580383,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7291896939277649,0.1050746291875839,0.4762194752693176,284.85821533203125,284.95001220703125,297.8544311523437,294.3029479980469,297.5751647949219,297.3607482910156,284.861572265625,1.0,0.2617795765399933,0.9234468340873718,0.9234468340873718,1.0,1.0,-1.388056755065918,0.6052734851837158,0.7827832102775574,0.2783620953559875,0.793794572353363,0.793794572353363,0.0,31.53196907043457,31.0,28694.333984375,0.0,226.2166290283203,1.0,281.8589782714844,283.9176330566406,297.3371887207031,299.31109619140625,293.1499938964844,293.1499938964844,282.1499938964844,39925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425466537475586,1.0,0.0,0.0,3.3220810890197754,3.3221027851104736,7.364000111920177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.06689453125,0.0,1224.7613525390625,1895.4371337890625,0.0,1190.226318359375,0.8342931270599365,1.0,0.0,3.0,1.0,0.0
17912040,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3109555244445801,0.246685579419136,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8414313793182373,0.1639559864997863,0.1558462679386139,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8846656680107117,0.1909664422273636,0.1339662224054336,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8206357955932617,0.1512204855680465,0.1438377499580383,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7291896939277649,0.1050746291875839,0.4762194752693176,284.85821533203125,284.95001220703125,297.8544311523437,294.3029479980469,297.5751647949219,297.3607482910156,284.861572265625,1.0,0.2617795765399933,0.9234468340873718,0.9234468340873718,1.0,1.0,-1.388056755065918,0.6052734851837158,0.7827832102775574,0.2783620953559875,0.793794572353363,0.793794572353363,0.0,31.53196907043457,31.0,28694.333984375,0.0,226.2166290283203,1.0,281.8589782714844,283.9176330566406,297.3371887207031,299.31109619140625,293.1499938964844,293.1499938964844,282.1499938964844,39925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425466537475586,1.0,0.0,0.0,3.3220810890197754,3.3221027851104736,7.364000111920177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.06689453125,0.0,1224.7613525390625,1895.4371337890625,0.0,1190.226318359375,0.8342931270599365,1.0,0.0,3.0,1.0,0.0
17912100,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990055561065674,0.3139500021934509,0.245696023106575,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8427032232284546,0.164236381649971,0.1560286283493042,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8860303163528442,0.1912597864866256,0.1340873092412948,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8217877745628357,0.1514359265565872,0.1439647227525711,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7294514775276184,0.1048830151557922,0.4750590920448303,284.99871826171875,284.95001220703125,297.89288330078125,294.2994689941406,297.5940246582031,297.3639831542969,285.0248107910156,1.0,0.2615384459495544,0.9320339560508728,0.9320339560508728,1.0,1.0,-1.3859858512878418,0.6047000288963318,0.7812858819961548,0.2781130969524383,0.8752936124801636,0.8752936124801636,0.0,31.365135192871094,31.0,28090.111328125,0.0,225.03439331054688,1.0,282.0928955078125,284.09552001953125,297.2627868652344,299.113525390625,293.1499938964844,293.1499938964844,282.1499938964844,35058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353747248649597,1.0,0.0,0.0,3.327099561691284,3.327120542526245,7.386265679087956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.29541015625,0.0,1196.3043212890625,1895.4371337890625,0.0,1142.8846435546875,0.8360059857368469,1.0,0.0,3.0,1.0,0.0
17912160,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990070462226868,0.317290335893631,0.2456136643886566,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8434039950370789,0.1646848767995834,0.1563913822174072,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.886796772480011,0.1917689442634582,0.1343862861394882,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8223891258239746,0.1518081724643707,0.1442593336105346,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7292883992195129,0.1048335433006286,0.4745723903179168,285.04254150390625,284.95001220703125,297.9310607910156,294.2958068847656,297.6142578125,297.37017822265625,285.0384521484375,1.0,0.2616384625434875,0.9327259063720704,0.9327259063720704,1.0,1.0,-1.386449098587036,0.6049699187278748,0.7814791202545166,0.2782577872276306,0.9326874017715454,0.9326874017715454,0.0,31.36139297485352,34.0,28267.828125,0.0,225.2020263671875,1.0,282.1398620605469,284.08465576171875,297.2640380859375,299.15887451171875,293.1499938964844,293.1499938964844,281.8500061035156,30888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319655776023865,1.0,0.0,0.0,3.479930877685547,3.479952335357666,8.08043068900588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.35107421875,0.0,1315.596435546875,1895.4371337890625,0.0,1120.825927734375,0.8636289834976196,1.0,0.0,3.0,1.0,0.0
17912220,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9990000128746032,0.3224583864212036,0.2480893433094024,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8420009016990662,0.1651520729064941,0.1569834202528,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.885063111782074,0.1921964734792709,0.1348322927951812,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8209114074707031,0.1521609425544738,0.1447327435016632,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7268093228340149,0.1045180633664131,0.4736213088035583,284.8447265625,284.95001220703125,298.00360107421875,294.288330078125,297.6484069824219,297.3744812011719,284.85235595703125,1.0,0.2626853585243225,0.934054434299469,0.934054434299469,1.0,1.0,-1.3900924921035769,0.6067120432853699,0.7833804488182068,0.2792376279830932,0.7843614816665649,0.7843614816665649,0.0,31.750089645385746,34.0,28620.3203125,0.0,227.51158142089844,1.0,281.85992431640625,283.9026794433594,297.3432006835937,299.33184814453125,293.1499938964844,293.1499938964844,281.8500061035156,41956.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475579738616943,1.0,0.0,0.0,3.3336193561553955,3.333641529083252,7.415242180286441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.80517578125,0.0,1249.549560546875,1895.4371337890625,0.0,1224.0416259765625,0.8387479186058044,1.0,0.0,3.0,1.0,0.0
17912280,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.3226467370986938,0.2482853084802627,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8418328762054443,0.1651661396026611,0.1569970250129699,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.884863018989563,0.1922077387571334,0.1348398774862289,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.820743978023529,0.1521705687046051,0.1447422504425048,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7266134023666382,0.1045003607869148,0.4735477566719055,284.84783935546875,284.95001220703125,298.0066223144531,294.2880249023437,297.6496887207031,297.3744506835937,284.8568115234375,1.0,0.2627498805522918,0.9341097474098206,0.9341097474098206,1.0,1.0,-1.390276312828064,0.6067994236946106,0.7834768295288086,0.2792866826057434,0.7837157249450684,0.7837157249450684,0.0,31.77948570251465,37.0,28605.279296875,0.0,227.65151977539065,1.0,281.858642578125,283.908447265625,297.3402709960937,299.3260192871094,293.1499938964844,293.1499938964844,282.1499938964844,42124.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477225422859192,1.0,0.0,0.0,3.320216417312622,3.3202385902404785,7.355735647252004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.72900390625,0.0,1237.97021484375,1895.4371337890625,0.0,1225.1622314453125,0.8363173604011536,1.0,0.0,3.0,1.0,0.0
17912340,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.3278589248657226,0.2537493109703064,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8375513553619385,0.1659536808729171,0.1576194018125534,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8798518776893616,0.1930632591247558,0.1353124678134918,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8164349794387817,0.1528148651123047,0.1452404856681823,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.721579372882843,0.1043372303247451,0.4724979698657989,285.0528259277344,284.95001220703125,298.0810546875,294.27978515625,297.68408203125,297.3773803710937,285.0489196777344,1.0,0.2648779451847076,0.9354936480522156,0.9354936480522156,1.0,1.0,-1.397485613822937,0.6101949214935303,0.787290632724762,0.281187504529953,0.9394277930259703,0.9394277930259703,0.0,32.65500259399414,40.0,28370.255859375,0.0,232.508544921875,1.0,282.1402893066406,284.0835266113281,297.241455078125,299.1435546875,293.1499938964844,293.1499938964844,281.8500061035156,30798.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349405646324158,1.0,0.0,0.0,3.495316982269287,3.4953386783599854,8.152042596520914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.1220703125,0.0,1330.516845703125,1895.4371337890625,0.0,1140.05908203125,0.8669883608818054,1.0,0.0,3.0,1.0,0.0
17912400,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.3278589248657226,0.2537493109703064,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8375513553619385,0.1659536808729171,0.1576194018125534,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8798518776893616,0.1930632591247558,0.1353124678134918,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8164349794387817,0.1528148651123047,0.1452404856681823,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.721579372882843,0.1043372303247451,0.4724979698657989,285.0528259277344,284.95001220703125,298.0810546875,294.27978515625,297.68408203125,297.3773803710937,285.0489196777344,1.0,0.2648779451847076,0.9354936480522156,0.9354936480522156,1.0,1.0,-1.397485613822937,0.6101949214935303,0.787290632724762,0.281187504529953,0.9394277930259703,0.9394277930259703,0.0,32.65500259399414,40.0,28370.255859375,0.0,232.508544921875,1.0,282.1402893066406,284.0835266113281,297.241455078125,299.1435546875,293.1499938964844,293.1499938964844,281.8500061035156,30798.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349405646324158,1.0,0.0,0.0,3.495316982269287,3.4953386783599854,8.152042596520914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.1220703125,0.0,1330.516845703125,1895.4371337890625,0.0,1140.05908203125,0.8669883608818054,1.0,0.0,3.0,1.0,0.0
17912460,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.3315905034542084,0.2612908482551574,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8313275575637817,0.1664663851261139,0.1582943648099899,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.872564435005188,0.1935061365365982,0.1358022838830948,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8100398182868958,0.1532089561223983,0.1457921713590622,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7146989703178406,0.1039849743247032,0.4716355204582214,284.8570251464844,284.95001220703125,298.1543273925781,294.271240234375,297.7131652832031,297.3718566894531,284.86474609375,1.0,0.2678622901439667,0.9368546605110168,0.9368546605110168,1.0,1.0,-1.4075634479522705,0.6149105429649353,0.7926529049873352,0.283861756324768,0.7969316244125366,0.7969316244125366,0.0,33.93343734741211,43.0,28872.14453125,0.0,239.50604248046875,1.0,281.8583984375,283.8993835449219,297.3212585449219,299.3194580078125,293.1499938964844,293.1499938964844,282.1499938964844,41187.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500791907310486,1.0,0.0,0.0,3.368021249771118,3.3680434226989746,7.569076956315257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5185546875,0.0,1277.31201171875,1895.4371337890625,0.0,1241.2784423828125,0.8459702134132385,1.0,0.0,3.0,1.0,0.0
17912520,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.3315905034542084,0.2612908482551574,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8313275575637817,0.1664663851261139,0.1582943648099899,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.872564435005188,0.1935061365365982,0.1358022838830948,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8100398182868958,0.1532089561223983,0.1457921713590622,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7146989703178406,0.1039849743247032,0.4716355204582214,284.8570251464844,284.95001220703125,298.1543273925781,294.271240234375,297.7131652832031,297.3718566894531,284.86474609375,1.0,0.2678622901439667,0.9368546605110168,0.9368546605110168,1.0,1.0,-1.4075634479522705,0.6149105429649353,0.7926529049873352,0.283861756324768,0.7969316244125366,0.7969316244125366,0.0,33.93343734741211,43.0,28872.14453125,0.0,239.50604248046875,1.0,281.8583984375,283.8993835449219,297.3212585449219,299.3194580078125,293.1499938964844,293.1499938964844,282.1499938964844,41187.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500791907310486,1.0,0.0,0.0,3.368021249771118,3.3680434226989746,7.569076956315257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5185546875,0.0,1277.31201171875,1895.4371337890625,0.0,1241.2784423828125,0.8459702134132385,1.0,0.0,3.0,1.0,0.0
17912580,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.3351408541202545,0.2705667614936828,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8234772682189941,0.1672541052103042,0.1589485555887222,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.863503098487854,0.1943216621875763,0.1362713426351547,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8015826940536499,0.1538546681404113,0.1463235467672348,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7056412100791931,0.1037342101335525,0.4703816473484039,285.0621643066406,284.95001220703125,298.226318359375,294.2625427246094,297.74127197265625,297.3652648925781,285.0588684082031,1.0,0.2714845240116119,0.938215672969818,0.938215672969818,1.0,1.0,-1.4191783666610718,0.6203476190567017,0.7988307476043701,0.2869246900081634,0.9578392505645752,0.9578392505645752,0.0,35.58281326293945,46.0,28676.615234375,0.0,248.1108245849609,1.0,282.14080810546875,284.0770874023437,297.2269897460937,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,30672.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379346251487732,1.0,0.0,0.0,3.545313835144043,3.5453357696533203,8.386923013858905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5576171875,0.0,1381.07421875,1895.4371337890625,0.0,1159.6380615234375,0.8781386613845825,1.0,0.0,3.0,1.0,0.0
17912640,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.3351408541202545,0.2705667614936828,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8234772682189941,0.1672541052103042,0.1589485555887222,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.863503098487854,0.1943216621875763,0.1362713426351547,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8015826940536499,0.1538546681404113,0.1463235467672348,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7056412100791931,0.1037342101335525,0.4703816473484039,285.0621643066406,284.95001220703125,298.226318359375,294.2625427246094,297.74127197265625,297.3652648925781,285.0588684082031,1.0,0.2714845240116119,0.938215672969818,0.938215672969818,1.0,1.0,-1.4191783666610718,0.6203476190567017,0.7988307476043701,0.2869246900081634,0.9578392505645752,0.9578392505645752,0.0,35.58281326293945,46.0,28676.615234375,0.0,248.1108245849609,1.0,282.14080810546875,284.0770874023437,297.2269897460937,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,30672.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379346251487732,1.0,0.0,0.0,3.545313835144043,3.5453357696533203,8.386923013858905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5576171875,0.0,1381.07421875,1895.4371337890625,0.0,1159.6380615234375,0.8781386613845825,1.0,0.0,3.0,1.0,0.0
17912700,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.3364948332309723,0.2754409611225128,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8196001648902893,0.1675985157489776,0.1593866199254989,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8591132760047913,0.1946401000022888,0.1366022676229477,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7973792552947998,0.1541335582733154,0.1466930508613586,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7010465264320374,0.1035762280225753,0.470075786113739,284.9184875488281,284.95001220703125,298.2618408203125,294.2582397460937,297.75408935546875,297.3602600097656,284.8901062011719,1.0,0.2735133767127991,0.9388961791992188,0.9388961791992188,1.0,1.0,-1.426029086112976,0.6235489845275879,0.8024801015853882,0.2887395024299621,0.8809221982955933,0.8809221982955933,0.0,36.488731384277344,46.0,29498.3671875,0.0,253.0847320556641,1.0,281.8990783691406,283.8819274902344,297.3126525878906,299.3722229003906,293.1499938964844,293.1499938964844,281.8500061035156,33732.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479716300964355,1.0,0.0,0.0,3.5907697677612305,3.590792894363404,8.60336683672358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.02294921875,0.0,1451.5772705078125,1895.4371337890625,0.0,1226.8597412109375,0.888355016708374,1.0,0.0,3.0,1.0,0.0
17912760,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.3372189402580261,0.2810839414596557,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8147685527801514,0.1677555441856384,0.1596417278051376,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8537306189537048,0.1947112083435058,0.1367461383342743,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7922202944755554,0.1542382985353469,0.1468941122293472,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6955404877662659,0.1032728105783462,0.4691651463508606,284.8607177734375,284.95001220703125,298.2970275878906,294.2539367675781,297.7645568847656,297.35125732421875,284.866455078125,1.0,0.2756382524967193,0.9394562244415284,0.9394562244415284,1.0,1.0,-1.432430624961853,0.6265389323234558,0.805891752243042,0.2904364466667175,0.8168509602546692,0.8168509602546692,0.0,37.529541015625,34.0,29307.646484375,0.0,258.2458801269531,1.0,281.8581848144531,283.8791809082031,297.3085632324219,299.3314208984375,293.1499938964844,293.1499938964844,282.1499938964844,40175.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540302038192749,1.0,0.0,0.0,3.455417394638061,3.455440282821656,7.966991120156308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.0859375,0.0,1356.84326171875,1895.4371337890625,0.0,1268.58642578125,0.8642210960388184,1.0,0.0,3.0,1.0,0.0
17912820,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.3408796489238739,0.2786169648170471,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8179317712783813,0.168493315577507,0.1601837277412414,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.856909453868866,0.1954292953014373,0.1370996683835983,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7954001426696777,0.1548345535993576,0.1473139822483062,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6965762972831726,0.1028999611735344,0.4669980704784393,285.0533752441406,284.95001220703125,298.3663635253906,294.2455444335937,297.7919006347656,297.3455810546875,285.0486755371094,1.0,0.2740224599838257,0.9405763149261476,0.9405763149261476,1.0,1.0,-1.4284584522247314,0.6247134208679199,0.8037450313568115,0.2895247638225555,0.9677929282188416,0.9677929282188416,0.0,37.0543212890625,25.0,28811.71875,0.0,255.450927734375,1.0,282.1415710449219,284.0520324707031,297.2106018066406,299.145263671875,293.1499938964844,293.1499938964844,281.8500061035156,31182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421995759010315,1.0,0.0,0.0,3.6114752292633057,3.61149787902832,8.702871241439425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.34130859375,0.0,1455.0665283203125,1895.4371337890625,0.0,1187.90625,0.8933225870132446,1.0,0.0,3.0,1.0,0.0
17912880,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.3408796489238739,0.2786169648170471,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8179317712783813,0.168493315577507,0.1601837277412414,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.856909453868866,0.1954292953014373,0.1370996683835983,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7954001426696777,0.1548345535993576,0.1473139822483062,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6965762972831726,0.1028999611735344,0.4669980704784393,285.0533752441406,284.95001220703125,298.3663635253906,294.2455444335937,297.7919006347656,297.3455810546875,285.0486755371094,1.0,0.2740224599838257,0.9405763149261476,0.9405763149261476,1.0,1.0,-1.4284584522247314,0.6247134208679199,0.8037450313568115,0.2895247638225555,0.9677929282188416,0.9677929282188416,0.0,37.0543212890625,25.0,28811.71875,0.0,255.450927734375,1.0,282.1415710449219,284.0520324707031,297.2106018066406,299.145263671875,293.1499938964844,293.1499938964844,281.8500061035156,31182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421995759010315,1.0,0.0,0.0,3.6114752292633057,3.61149787902832,8.702871241439425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.34130859375,0.0,1455.0665283203125,1895.4371337890625,0.0,1187.90625,0.8933225870132446,1.0,0.0,3.0,1.0,0.0
17912940,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.347156286239624,0.2667261958122253,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8299276828765869,0.1689356565475464,0.1606784611940384,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8700112104415894,0.1957127153873443,0.1373948752880096,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8080379962921143,0.1551593095064163,0.1476863473653793,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7063136100769043,0.102455087006092,0.4649679064750671,284.83319091796875,284.95001220703125,298.4342346191406,294.237548828125,297.8271789550781,297.3556823730469,284.8381042480469,1.0,0.2691634595394134,0.9416963458061218,0.9416963458061218,1.0,1.0,-1.413147211074829,0.6176578402519226,0.7954893708229065,0.2855804562568664,0.8008769750595093,0.8008769750595093,0.0,34.87187957763672,28.0,28908.501953125,0.0,243.97349548339844,1.0,281.85809326171875,283.8487243652344,297.2781677246094,299.2901611328125,293.1499938964844,293.1499938964844,282.1499938964844,42227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65572190284729,1.0,0.0,0.0,3.459958553314209,3.459981918334961,7.987945878085156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7861328125,0.0,1376.0089111328125,1895.4371337890625,0.0,1280.387939453125,0.8663434982299805,1.0,0.0,3.0,1.0,0.0
17913000,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.347156286239624,0.2667261958122253,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8299276828765869,0.1689356565475464,0.1606784611940384,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8700112104415894,0.1957127153873443,0.1373948752880096,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8080379962921143,0.1551593095064163,0.1476863473653793,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7063136100769043,0.102455087006092,0.4649679064750671,284.83319091796875,284.95001220703125,298.4342346191406,294.237548828125,297.8271789550781,297.3556823730469,284.8381042480469,1.0,0.2691634595394134,0.9416963458061218,0.9416963458061218,1.0,1.0,-1.413147211074829,0.6176578402519226,0.7954893708229065,0.2855804562568664,0.8008769750595093,0.8008769750595093,0.0,34.87187957763672,28.0,28908.501953125,0.0,243.97349548339844,1.0,281.85809326171875,283.8487243652344,297.2781677246094,299.2901611328125,293.1499938964844,293.1499938964844,282.1499938964844,42227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65572190284729,1.0,0.0,0.0,3.459958553314209,3.459981918334961,7.987945878085156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7861328125,0.0,1376.0089111328125,1895.4371337890625,0.0,1280.387939453125,0.8663434982299805,1.0,0.0,3.0,1.0,0.0
17913060,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.3559906184673309,0.2590198516845703,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8382741808891296,0.1697039455175399,0.1611909419298172,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8792086243629456,0.1964317411184311,0.1377021819353103,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8163461089134216,0.1557799279689788,0.1480729132890701,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7126300930976868,0.102339819073677,0.4635531902313232,285.0335693359375,284.95001220703125,298.5006408691406,294.23016357421875,297.8706359863281,297.3813781738281,285.0298156738281,1.0,0.2665078043937683,0.943199634552002,0.943199634552002,1.0,1.0,-1.4036378860473633,0.6133441925048828,0.7902936935424805,0.2830591797828674,0.940086305141449,0.940086305141449,0.0,33.52490234375,31.0,28290.7421875,0.0,236.98155212402344,1.0,282.1412048339844,284.03692626953125,297.1732788085937,299.0758056640625,293.1499938964844,293.1499938964844,281.8500061035156,32028.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391009092330933,1.0,0.0,0.0,3.571949481964112,3.571972131729126,8.513417242284049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.88525390625,0.0,1418.971923828125,1895.4371337890625,0.0,1167.3243408203125,0.8851643800735474,1.0,0.0,3.0,1.0,0.0
17913120,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.3559906184673309,0.2590198516845703,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8382741808891296,0.1697039455175399,0.1611909419298172,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8792086243629456,0.1964317411184311,0.1377021819353103,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8163461089134216,0.1557799279689788,0.1480729132890701,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7126300930976868,0.102339819073677,0.4635531902313232,285.0335693359375,284.95001220703125,298.5006408691406,294.23016357421875,297.8706359863281,297.3813781738281,285.0298156738281,1.0,0.2665078043937683,0.943199634552002,0.943199634552002,1.0,1.0,-1.4036378860473633,0.6133441925048828,0.7902936935424805,0.2830591797828674,0.940086305141449,0.940086305141449,0.0,33.52490234375,31.0,28290.7421875,0.0,236.98155212402344,1.0,282.1412048339844,284.03692626953125,297.1732788085937,299.0758056640625,293.1499938964844,293.1499938964844,281.8500061035156,32028.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391009092330933,1.0,0.0,0.0,3.571949481964112,3.571972131729126,8.513417242284049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.88525390625,0.0,1418.971923828125,1895.4371337890625,0.0,1167.3243408203125,0.8851643800735474,1.0,0.0,3.0,1.0,0.0
17913180,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.3638825118541717,0.2556668519973755,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8426360487937927,0.1702523082494735,0.1618261337280273,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8838139176368713,0.1968066990375518,0.1380889415740966,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8204485774040222,0.1561971008777618,0.1485745757818222,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7153868079185486,0.1021998077630996,0.4631802141666412,284.84136962890625,284.95001220703125,298.5654602050781,294.2235717773437,297.9101257324219,297.4012145996094,284.8504638671875,1.0,0.2655752897262573,0.944702923297882,0.944702923297882,1.0,1.0,-1.4009926319122314,0.6121866703033447,0.7888059020042419,0.2823934555053711,0.7870321869850159,0.7870321869850159,0.0,32.9871940612793,34.0,28525.447265625,0.0,234.6631774902344,1.0,281.8580322265625,283.866455078125,297.2541198730469,299.23309326171875,293.1499938964844,293.1499938964844,282.1499938964844,43025.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503610014915466,1.0,0.0,0.0,3.378714084625244,3.378736734390259,7.617214237143344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.65576171875,0.0,1300.43359375,1895.4371337890625,0.0,1243.2142333984375,0.8498945236206055,1.0,0.0,3.0,1.0,0.0
17913240,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.3638825118541717,0.2556668519973755,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8426360487937927,0.1702523082494735,0.1618261337280273,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8838139176368713,0.1968066990375518,0.1380889415740966,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8204485774040222,0.1561971008777618,0.1485745757818222,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7153868079185486,0.1021998077630996,0.4631802141666412,284.84136962890625,284.95001220703125,298.5654602050781,294.2235717773437,297.9101257324219,297.4012145996094,284.8504638671875,1.0,0.2655752897262573,0.944702923297882,0.944702923297882,1.0,1.0,-1.4009926319122314,0.6121866703033447,0.7888059020042419,0.2823934555053711,0.7870321869850159,0.7870321869850159,0.0,32.9871940612793,34.0,28525.447265625,0.0,234.6631774902344,1.0,281.8580322265625,283.866455078125,297.2541198730469,299.23309326171875,293.1499938964844,293.1499938964844,282.1499938964844,43025.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503610014915466,1.0,0.0,0.0,3.378714084625244,3.378736734390259,7.617214237143344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.65576171875,0.0,1300.43359375,1895.4371337890625,0.0,1243.2142333984375,0.8498945236206055,1.0,0.0,3.0,1.0,0.0
17913300,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.3677104115486145,0.255670964717865,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8430256247520447,0.1706075370311737,0.1620648056268692,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8840555548667908,0.1971059590578079,0.1382016390562057,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8207488656044006,0.1564766317605972,0.1487506479024887,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7151772379875183,0.1021676212549209,0.4627708494663238,285.0023193359375,284.95001220703125,298.5972900390625,294.2206115722656,297.9286804199219,297.4093322753906,285.0286865234375,1.0,0.2656409442424774,0.9454545378684998,0.9454545378684998,1.0,1.0,-1.4011375904083252,0.6122880578041077,0.7888494729995728,0.2824381589889526,0.8808305859565735,0.8808305859565735,0.0,32.989654541015625,34.0,27995.41796875,0.0,234.7258758544922,1.0,282.0943298339844,284.05535888671875,297.1651916503906,299.0137023925781,293.1499938964844,293.1499938964844,282.1499938964844,35899.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403860449790955,1.0,0.0,0.0,3.3860769271850586,3.386098623275757,7.65045001571707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.72314453125,0.0,1258.1866455078125,1895.4371337890625,0.0,1175.8319091796875,0.8501883745193481,1.0,0.0,3.0,1.0,0.0
17913360,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.3716764152050018,0.2560182809829712,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8434056639671326,0.1711383163928985,0.1625055074691772,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8843347430229187,0.1976236253976822,0.1385086178779602,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8210386633872986,0.15691739320755,0.1491114795207977,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.714968204498291,0.1022528931498527,0.4629552960395813,285.0491943359375,284.95001220703125,298.6286926269531,294.2179260253906,297.94744873046875,297.4181213378906,285.0460205078125,1.0,0.2660431861877441,0.9462445378303528,0.9462445378303528,1.0,1.0,-1.4031050205230713,0.6132330894470215,0.789871871471405,0.2829609811306,0.9419088959693908,0.9419088959693908,0.0,33.07261657714844,37.0,28188.390625,0.0,235.6931610107422,1.0,282.1404724121094,284.0491943359375,297.16656494140625,299.05517578125,293.1499938964844,293.1499938964844,281.8500061035156,31343.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634910523891449,1.0,0.0,0.0,3.534477472305298,3.5344996452331543,8.335732104569615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.310546875,0.0,1374.6676025390625,1895.4371337890625,0.0,1139.8638916015625,0.876292884349823,1.0,0.0,3.0,1.0,0.0
17913420,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.3779269754886627,0.259421557188034,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8412356376647949,0.1717500388622284,0.1632518023252487,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8814675807952881,0.1980229616165161,0.1389530897140503,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8187951445579529,0.1573817282915115,0.1497085392475128,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7119766473770142,0.1021256446838378,0.4629808962345123,284.8548278808594,284.95001220703125,298.6902160644531,294.2134704589844,297.97833251953125,297.42486572265625,284.8624267578125,1.0,0.2676923274993896,0.9478245377540588,0.9478245377540588,1.0,1.0,-1.4093666076660156,0.6161922216415405,0.7931743860244751,0.2846397459506988,0.7986813187599182,0.7986813187599182,0.0,33.67951965332031,40.0,28647.412109375,0.0,239.60940551757807,1.0,281.8581237792969,283.8670349121094,297.2568664550781,299.2388000488281,293.1499938964844,293.1499938964844,282.1499938964844,41544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488025784492493,1.0,0.0,0.0,3.3950228691101074,3.395045518875122,7.690927645853662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.83984375,0.0,1306.152587890625,1895.4371337890625,0.0,1232.5323486328125,0.8521882891654968,1.0,0.0,3.0,1.0,0.0
17913480,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.3779269754886627,0.259421557188034,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8412356376647949,0.1717500388622284,0.1632518023252487,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8814675807952881,0.1980229616165161,0.1389530897140503,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8187951445579529,0.1573817282915115,0.1497085392475128,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7119766473770142,0.1021256446838378,0.4629808962345123,284.8548278808594,284.95001220703125,298.6902160644531,294.2134704589844,297.97833251953125,297.42486572265625,284.8624267578125,1.0,0.2676923274993896,0.9478245377540588,0.9478245377540588,1.0,1.0,-1.4093666076660156,0.6161922216415405,0.7931743860244751,0.2846397459506988,0.7986813187599182,0.7986813187599182,0.0,33.67951965332031,40.0,28647.412109375,0.0,239.60940551757807,1.0,281.8581237792969,283.8670349121094,297.2568664550781,299.2388000488281,293.1499938964844,293.1499938964844,282.1499938964844,41544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488025784492493,1.0,0.0,0.0,3.3950228691101074,3.395045518875122,7.690927645853662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.83984375,0.0,1306.152587890625,1895.4371337890625,0.0,1232.5323486328125,0.8521882891654968,1.0,0.0,3.0,1.0,0.0
