time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913540,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3839058578014374,0.2654536068439483,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8364658355712891,0.1726565062999725,0.163992702960968,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8756413459777832,0.1988088190555572,0.1393837183713913,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8139405250549316,0.1581063568592071,0.1502919942140579,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7062345147132874,0.1020890027284622,0.4626122415065765,285.0572509765625,284.95001220703125,298.75,294.2104187011719,298.0063781738281,297.4276123046875,285.05499267578125,1.0,0.2702591717243194,0.9494045376777648,0.9494045376777648,1.0,1.0,-1.4182697534561155,0.6203807592391968,0.797888994216919,0.2869966626167297,0.957160711288452,0.957160711288452,0.0,34.75374984741211,43.0,28404.9609375,0.0,245.7427215576172,1.0,282.1402587890625,284.0458068847656,297.171630859375,299.0719909667969,293.1499938964844,293.1499938964844,281.8500061035156,31037.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358364820480347,1.0,0.0,0.0,3.5660033226013184,3.566025495529175,8.485096145705029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9755859375,0.0,1405.436279296875,1895.4371337890625,0.0,1145.894775390625,0.8828521966934204,1.0,0.0,3.0,1.0,0.0
17913600,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3839058578014374,0.2654536068439483,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8364658355712891,0.1726565062999725,0.163992702960968,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8756413459777832,0.1988088190555572,0.1393837183713913,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8139405250549316,0.1581063568592071,0.1502919942140579,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7062345147132874,0.1020890027284622,0.4626122415065765,285.0572509765625,284.95001220703125,298.75,294.2104187011719,298.0063781738281,297.4276123046875,285.05499267578125,1.0,0.2702591717243194,0.9494045376777648,0.9494045376777648,1.0,1.0,-1.4182697534561155,0.6203807592391968,0.797888994216919,0.2869966626167297,0.957160711288452,0.957160711288452,0.0,34.75374984741211,43.0,28404.9609375,0.0,245.7427215576172,1.0,282.1402587890625,284.0458068847656,297.171630859375,299.0719909667969,293.1499938964844,293.1499938964844,281.8500061035156,31037.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358364820480347,1.0,0.0,0.0,3.5660033226013184,3.566025495529175,8.485096145705029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9755859375,0.0,1405.436279296875,1895.4371337890625,0.0,1145.894775390625,0.8828521966934204,1.0,0.0,3.0,1.0,0.0
17913660,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.3887279331684112,0.2728185951709747,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8308972716331482,0.1736114919185638,0.1649650037288665,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8688149452209473,0.1994920670986175,0.1399559527635574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.808113157749176,0.1588980555534362,0.1510997861623764,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6997361183166504,0.1021805927157402,0.4631475508213043,284.8621520996094,284.95001220703125,298.80712890625,294.206787109375,298.0300598144531,297.424560546875,284.8679504394531,1.0,0.2736227512359619,0.950652539730072,0.950652539730072,1.0,1.0,-1.4305764436721802,0.6261334419250488,0.8044429421424866,0.2902544736862182,0.8193202614784241,0.8193202614784241,0.0,36.13800048828125,46.0,29049.162109375,0.0,254.0921936035156,1.0,281.8583068847656,283.8534851074219,297.2595520019531,299.263916015625,293.1499938964844,293.1499938964844,282.1499938964844,40293.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515952944755554,1.0,0.0,0.0,3.470308303833008,3.4703314304351807,8.035805194595014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.61865234375,0.0,1372.8365478515625,1895.4371337890625,0.0,1251.714599609375,0.8675259351730347,1.0,0.0,3.0,1.0,0.0
17913720,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.3887279331684112,0.2728185951709747,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8308972716331482,0.1736114919185638,0.1649650037288665,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8688149452209473,0.1994920670986175,0.1399559527635574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.808113157749176,0.1588980555534362,0.1510997861623764,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6997361183166504,0.1021805927157402,0.4631475508213043,284.8621520996094,284.95001220703125,298.80712890625,294.206787109375,298.0300598144531,297.424560546875,284.8679504394531,1.0,0.2736227512359619,0.950652539730072,0.950652539730072,1.0,1.0,-1.4305764436721802,0.6261334419250488,0.8044429421424866,0.2902544736862182,0.8193202614784241,0.8193202614784241,0.0,36.13800048828125,46.0,29049.162109375,0.0,254.0921936035156,1.0,281.8583068847656,283.8534851074219,297.2595520019531,299.263916015625,293.1499938964844,293.1499938964844,282.1499938964844,40293.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515952944755554,1.0,0.0,0.0,3.470308303833008,3.4703314304351807,8.035805194595014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.61865234375,0.0,1372.8365478515625,1895.4371337890625,0.0,1251.714599609375,0.8675259351730347,1.0,0.0,3.0,1.0,0.0
17913780,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9990000128746032,0.3942420780658722,0.2804645001888275,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8260072469711304,0.1753482967615127,0.1663963198661804,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8626547455787659,0.2010182589292526,0.140838161110878,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8028198480606079,0.1604391187429428,0.1523607671260833,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6942163705825806,0.1028894782066345,0.465630441904068,285.0724792480469,284.95001220703125,298.8609313964844,294.20074462890625,298.05535888671875,297.4264831542969,285.0706787109375,1.0,0.2776797711849212,0.951900601387024,0.951900601387024,1.0,1.0,-1.447023868560791,0.6338179111480713,0.8132059574127197,0.2945961058139801,0.9868178963661194,0.9868178963661194,0.0,37.6767578125,49.0,28885.626953125,0.0,264.6908874511719,1.0,282.1417236328125,284.0428466796875,297.169921875,299.0978698730469,293.1499938964844,293.1499938964844,281.8500061035156,30847.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640424370765686,1.0,0.0,0.0,3.6355504989624015,3.635573625564575,8.819291110739869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.50390625,0.0,1478.756103515625,1895.4371337890625,0.0,1176.0865478515625,0.8986186981201172,1.0,0.0,3.0,1.0,0.0
17913840,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9990000128746032,0.3942420780658722,0.2804645001888275,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8260072469711304,0.1753482967615127,0.1663963198661804,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8626547455787659,0.2010182589292526,0.140838161110878,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8028198480606079,0.1604391187429428,0.1523607671260833,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6942163705825806,0.1028894782066345,0.465630441904068,285.0724792480469,284.95001220703125,298.8609313964844,294.20074462890625,298.05535888671875,297.4264831542969,285.0706787109375,1.0,0.2776797711849212,0.951900601387024,0.951900601387024,1.0,1.0,-1.447023868560791,0.6338179111480713,0.8132059574127197,0.2945961058139801,0.9868178963661194,0.9868178963661194,0.0,37.6767578125,49.0,28885.626953125,0.0,264.6908874511719,1.0,282.1417236328125,284.0428466796875,297.169921875,299.0978698730469,293.1499938964844,293.1499938964844,281.8500061035156,30847.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640424370765686,1.0,0.0,0.0,3.6355504989624015,3.635573625564575,8.819291110739869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.50390625,0.0,1478.756103515625,1895.4371337890625,0.0,1176.0865478515625,0.8986186981201172,1.0,0.0,3.0,1.0,0.0
17913900,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.3968783617019653,0.2841566205024719,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241437077522278,0.1763008683919906,0.167366549372673,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8602160811424255,0.2018160969018936,0.1414749175310135,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8007989525794983,0.1612965613603592,0.1532349437475204,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6921936273574829,0.1033624485135078,0.4679096937179565,284.9311218261719,284.95001220703125,298.8866271972656,294.19683837890625,298.0676574707031,297.42779541015625,284.90386962890625,1.0,0.2799693942070007,0.9525246620178224,0.9525246620178224,1.0,1.0,-1.4571701288223269,0.6385544538497925,0.818615734577179,0.2972877621650696,0.9154671430587769,0.9154671430587769,0.0,38.4727783203125,49.0,29812.794921875,0.0,270.9584350585937,1.0,281.89697265625,283.8474426269531,297.25762939453125,299.33203125,293.1499938964844,293.1499938964844,281.8500061035156,33312.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511864066123962,1.0,0.0,0.0,3.689419031143189,3.689442873001098,9.082580163521924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.30517578125,0.0,1557.14599609375,1895.4371337890625,0.0,1248.8948974609375,0.910575270652771,1.0,0.0,3.0,1.0,0.0
17913960,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.3990395665168762,0.2884742617607116,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8215691447257996,0.1771187484264373,0.1682126969099044,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8569314479827881,0.2024071663618087,0.141961321234703,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7980288863182068,0.162032350897789,0.1539993435144424,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6895573735237122,0.1037634164094924,0.4699592888355255,284.8700866699219,284.95001220703125,298.9115600585937,294.1924133300781,298.0780334472656,297.4262390136719,284.8739013671875,1.0,0.2823888957500458,0.9529959559440612,0.9529959559440612,1.0,1.0,-1.4673311710357666,0.6432955861091614,0.8240355849266052,0.2999860942363739,0.853335440158844,0.853335440158844,0.0,39.38552474975586,52.0,29769.5390625,0.0,277.6023864746094,1.0,281.8572998046875,283.832275390625,297.2553100585937,299.30096435546875,293.1499938964844,293.1499938964844,282.1499938964844,38674.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581391096115112,1.0,0.0,0.0,3.595292329788208,3.595316171646118,8.625051464150602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.51611328125,0.0,1492.861328125,1895.4371337890625,0.0,1297.36328125,0.8940483927726746,1.0,0.0,3.0,1.0,0.0
17914020,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.4043629169464111,0.2972259223461151,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8168995380401611,0.1793818920850753,0.1702011823654174,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8509954810142517,0.2043459713459015,0.1431735903024673,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.793048083782196,0.1640828400850296,0.155803233385086,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6848604679107666,0.1049804091453552,0.4750178754329681,285.0857238769531,284.95001220703125,298.959228515625,294.1820373535156,298.101318359375,297.42901611328125,285.08599853515625,1.0,0.2876013815402984,0.953938603401184,0.953938603401184,1.0,1.0,-1.4899158477783203,0.6538528203964233,0.8360629677772522,0.3059640526771545,1.0,1.0,0.0,41.30927658081055,55.0,29609.802734375,0.0,292.4027404785156,1.0,282.1425170898437,284.033935546875,297.1601257324219,299.1324157714844,293.1499938964844,293.1499938964844,281.8500061035156,31580.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487560272216797,1.0,0.0,0.0,3.742188692092896,3.7422127723693848,9.344254863208334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.3046875,0.0,1604.265625,1895.4371337890625,0.0,1232.2138671875,0.9228102564811708,1.0,0.0,3.0,1.0,0.0
17914080,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.4043629169464111,0.2972259223461151,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8168995380401611,0.1793818920850753,0.1702011823654174,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8509954810142517,0.2043459713459015,0.1431735903024673,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.793048083782196,0.1640828400850296,0.155803233385086,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6848604679107666,0.1049804091453552,0.4750178754329681,285.0857238769531,284.95001220703125,298.959228515625,294.1820373535156,298.101318359375,297.42901611328125,285.08599853515625,1.0,0.2876013815402984,0.953938603401184,0.953938603401184,1.0,1.0,-1.4899158477783203,0.6538528203964233,0.8360629677772522,0.3059640526771545,1.0,1.0,0.0,41.30927658081055,55.0,29609.802734375,0.0,292.4027404785156,1.0,282.1425170898437,284.033935546875,297.1601257324219,299.1324157714844,293.1499938964844,293.1499938964844,281.8500061035156,31580.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487560272216797,1.0,0.0,0.0,3.742188692092896,3.7422127723693848,9.344254863208334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.3046875,0.0,1604.265625,1895.4371337890625,0.0,1232.2138671875,0.9228102564811708,1.0,0.0,3.0,1.0,0.0
17914140,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.4088015556335449,0.3063342571258545,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8124468922615051,0.181566521525383,0.1724462062120437,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8453798890113831,0.2060567140579223,0.1445464491844177,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7883988618850708,0.1660667955875396,0.1578495055437088,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6806849241256714,0.1062326207756996,0.4812324941158294,284.88641357421875,284.95001220703125,299.0041809082031,294.1697692871094,298.12115478515625,297.42779541015625,284.8883056640625,1.0,0.293278157711029,0.9548812508583068,0.9548812508583068,1.0,1.0,-1.5151104927062988,0.6656460762023926,0.8494644165039062,0.3126609921455383,0.898874044418335,0.898874044418335,0.0,43.39898300170898,58.0,30687.333984375,0.0,309.2484436035156,1.0,281.85614013671875,283.81524658203125,297.2386779785156,299.3380126953125,293.1499938964844,293.1499938964844,281.54998779296875,37164.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675291657447815,1.0,0.0,0.0,3.7401528358459473,3.740177869796753,9.334090123047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3017578125,0.0,1644.7288818359375,1895.4371337890625,0.0,1364.53173828125,0.9255147576332092,1.0,0.0,3.0,1.0,0.0
17914200,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.4088015556335449,0.3063342571258545,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8124468922615051,0.181566521525383,0.1724462062120437,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8453798890113831,0.2060567140579223,0.1445464491844177,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7883988618850708,0.1660667955875396,0.1578495055437088,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6806849241256714,0.1062326207756996,0.4812324941158294,284.88641357421875,284.95001220703125,299.0041809082031,294.1697692871094,298.12115478515625,297.42779541015625,284.8883056640625,1.0,0.293278157711029,0.9548812508583068,0.9548812508583068,1.0,1.0,-1.5151104927062988,0.6656460762023926,0.8494644165039062,0.3126609921455383,0.898874044418335,0.898874044418335,0.0,43.39898300170898,58.0,30687.333984375,0.0,309.2484436035156,1.0,281.85614013671875,283.81524658203125,297.2386779785156,299.3380126953125,293.1499938964844,293.1499938964844,281.54998779296875,37164.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675291657447815,1.0,0.0,0.0,3.7401528358459473,3.740177869796753,9.334090123047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3017578125,0.0,1644.7288818359375,1895.4371337890625,0.0,1364.53173828125,0.9255147576332092,1.0,0.0,3.0,1.0,0.0
17914260,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9990000128746032,0.4120916426181793,0.3169542551040649,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8063238859176636,0.1835543662309646,0.1743920594453811,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8382055759429932,0.2074606716632843,0.1455805301666259,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7822303771972656,0.1678613424301147,0.1596167087554931,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.6751293540000916,0.1073254942893982,0.4865369796752929,284.8239440917969,284.95001220703125,299.0466003417969,294.1557922363281,298.13604736328125,297.4195861816406,284.84307861328125,1.0,0.2992284893989563,0.95548814535141,0.95548814535141,1.0,1.0,-1.5399271249771118,0.6772807240486145,0.8626463413238525,0.3192465007305145,0.7685559391975403,0.7685559391975403,0.0,45.82257843017578,61.0,31077.20703125,0.0,327.2947082519531,1.0,281.5582275390625,283.7845764160156,297.2103881835937,299.35284423828125,293.1499938964844,293.1499938964844,281.8500061035156,47015.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828149557113647,1.0,0.0,0.0,3.3153886795043945,3.3154115676879883,7.334360248023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.16748046875,0.0,1266.653564453125,1895.4371337890625,0.0,1477.8612060546875,0.8418030142784119,1.0,0.0,3.0,1.0,0.0
17914320,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9990000128746032,0.4120916426181793,0.3169542551040649,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8063238859176636,0.1835543662309646,0.1743920594453811,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8382055759429932,0.2074606716632843,0.1455805301666259,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7822303771972656,0.1678613424301147,0.1596167087554931,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.6751293540000916,0.1073254942893982,0.4865369796752929,284.8239440917969,284.95001220703125,299.0466003417969,294.1557922363281,298.13604736328125,297.4195861816406,284.84307861328125,1.0,0.2992284893989563,0.95548814535141,0.95548814535141,1.0,1.0,-1.5399271249771118,0.6772807240486145,0.8626463413238525,0.3192465007305145,0.7685559391975403,0.7685559391975403,0.0,45.82257843017578,61.0,31077.20703125,0.0,327.2947082519531,1.0,281.5582275390625,283.7845764160156,297.2103881835937,299.35284423828125,293.1499938964844,293.1499938964844,281.8500061035156,47015.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828149557113647,1.0,0.0,0.0,3.3153886795043945,3.3154115676879883,7.334360248023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.16748046875,0.0,1266.653564453125,1895.4371337890625,0.0,1477.8612060546875,0.8418030142784119,1.0,0.0,3.0,1.0,0.0
17914380,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.4167733192443847,0.326828271150589,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8017963767051697,0.1863593459129333,0.176887571811676,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8329156041145325,0.2098579406738281,0.1471061706542968,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7778199911117554,0.1704012304544448,0.1618811637163162,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6711629629135132,0.1089391484856605,0.4933756589889526,285.0492248535156,284.95001220703125,299.0867004394531,294.14031982421875,298.1553039550781,297.4206237792969,285.0476379394531,1.0,0.3054498732089996,0.9560949802398682,0.9560949802398682,1.0,1.0,-1.567535161972046,0.690261721611023,0.877273440361023,0.326545387506485,0.9353837966918944,0.9353837966918944,0.0,48.22954559326172,64.0,31216.51171875,0.0,347.2208251953125,1.0,281.8403625488281,283.9632263183594,297.1010437011719,299.1664123535156,293.1499938964844,293.1499938964844,281.54998779296875,31475.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690771579742432,1.0,0.0,0.0,3.5175225734710693,3.5175445079803467,8.255950660895905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.439453125,0.0,1358.08984375,1895.4371337890625,0.0,1375.7880859375,0.8724821209907532,1.0,0.0,3.0,1.0,0.0
17914440,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.4167733192443847,0.326828271150589,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8017963767051697,0.1863593459129333,0.176887571811676,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8329156041145325,0.2098579406738281,0.1471061706542968,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7778199911117554,0.1704012304544448,0.1618811637163162,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6711629629135132,0.1089391484856605,0.4933756589889526,285.0492248535156,284.95001220703125,299.0867004394531,294.14031982421875,298.1553039550781,297.4206237792969,285.0476379394531,1.0,0.3054498732089996,0.9560949802398682,0.9560949802398682,1.0,1.0,-1.567535161972046,0.690261721611023,0.877273440361023,0.326545387506485,0.9353837966918944,0.9353837966918944,0.0,48.22954559326172,64.0,31216.51171875,0.0,347.2208251953125,1.0,281.8403625488281,283.9632263183594,297.1010437011719,299.1664123535156,293.1499938964844,293.1499938964844,281.54998779296875,31475.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690771579742432,1.0,0.0,0.0,3.5175225734710693,3.5175445079803467,8.255950660895905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.439453125,0.0,1358.08984375,1895.4371337890625,0.0,1375.7880859375,0.8724821209907532,1.0,0.0,3.0,1.0,0.0
17914500,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.4188210070133209,0.3315445184707641,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8000531196594238,0.1877420246601104,0.1783041357994079,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8307726383209229,0.2109801322221756,0.1479985415935516,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7761310338973999,0.1716543585062027,0.1631695330142974,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6697359681129456,0.1097772046923637,0.4974686801433563,284.9156188964844,284.95001220703125,299.10595703125,294.1320495605469,298.1640625,297.4202880859375,284.8939514160156,1.0,0.3086735010147095,0.9563984274864196,0.9563984274864196,1.0,1.0,-1.5824297666549685,0.6972746253013611,0.885155200958252,0.3304932713508606,0.8620969653129578,0.8620969653129578,0.0,49.43670272827149,64.0,32179.65234375,0.0,357.9874267578125,1.0,281.5998840332031,283.78448486328125,297.1830749511719,299.3970642089844,293.1499938964844,293.1499938964844,281.54998779296875,34609.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787793636322021,1.0,0.0,0.0,3.5479116439819336,3.547934532165528,8.399218813792686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.1552734375,0.0,1412.41748046875,1895.4371337890625,0.0,1447.477783203125,0.879288911819458,1.0,0.0,3.0,1.0,0.0
17914560,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4203629493713379,0.3367519676685333,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7977005839347839,0.1889730244874954,0.179556518793106,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8279999494552612,0.2118881344795227,0.1487141847610473,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7738627195358276,0.1727655082941055,0.1643065810203552,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6678133606910706,0.1105188727378845,0.5011468529701233,284.8853759765625,284.95001220703125,299.1247253417969,294.1235046386719,298.17071533203125,297.4165954589844,284.89312744140625,1.0,0.3119304776191711,0.9565571546554564,0.9565571546554564,1.0,1.0,-1.5968255996704102,0.7040567994117737,0.8927688002586365,0.3343048989772796,0.8202178478240967,0.8202178478240967,0.0,50.74831008911133,67.0,32137.173828125,0.0,368.959228515625,1.0,281.5585021972656,283.7972412109375,297.17852783203125,299.3625793457031,293.1499938964844,293.1499938964844,281.8500061035156,39736.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850412487983704,1.0,0.0,0.0,3.421271324157715,3.421293973922729,7.810311331013509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.24267578125,0.0,1319.4813232421875,1895.4371337890625,0.0,1494.76025390625,0.8570163249969482,1.0,0.0,3.0,1.0,0.0
17914620,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.4245889782905578,0.3467916846275329,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7938632369041443,0.1920207887887954,0.1823300272226333,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8233066201210022,0.2144156545400619,0.1503727734088897,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7701658606529236,0.1755182594060897,0.1668191850185394,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.6647173762321472,0.1123678982257843,0.5092423558235168,285.0845642089844,284.95001220703125,299.16082763671875,294.10552978515625,298.1879272460937,297.4168395996094,285.08258056640625,1.0,0.3185688555240631,0.956874668598175,0.956874668598175,1.0,1.0,-1.626934289932251,0.7182785868644714,0.9086557030677797,0.3422396183013916,0.995314121246338,0.995314121246338,0.0,53.37642288208008,55.0,32224.41015625,0.0,392.1627502441406,1.0,281.84161376953125,283.9674377441406,297.0899353027344,299.2140197753906,293.1499938964844,293.1499938964844,281.54998779296875,30313.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771905422210693,1.0,0.0,0.0,3.627204418182373,3.627227067947388,8.778844176049461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6298828125,0.0,1465.669921875,1895.4371337890625,0.0,1435.60546875,0.8962355852127075,1.0,0.0,3.0,1.0,0.0
17914680,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.4245889782905578,0.3467916846275329,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7938632369041443,0.1920207887887954,0.1823300272226333,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8233066201210022,0.2144156545400619,0.1503727734088897,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7701658606529236,0.1755182594060897,0.1668191850185394,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.6647173762321472,0.1123678982257843,0.5092423558235168,285.0845642089844,284.95001220703125,299.16082763671875,294.10552978515625,298.1879272460937,297.4168395996094,285.08258056640625,1.0,0.3185688555240631,0.956874668598175,0.956874668598175,1.0,1.0,-1.626934289932251,0.7182785868644714,0.9086557030677797,0.3422396183013916,0.995314121246338,0.995314121246338,0.0,53.37642288208008,55.0,32224.41015625,0.0,392.1627502441406,1.0,281.84161376953125,283.9674377441406,297.0899353027344,299.2140197753906,293.1499938964844,293.1499938964844,281.54998779296875,30313.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771905422210693,1.0,0.0,0.0,3.627204418182373,3.627227067947388,8.778844176049461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6298828125,0.0,1465.669921875,1895.4371337890625,0.0,1435.60546875,0.8962355852127075,1.0,0.0,3.0,1.0,0.0
17914740,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.4291688501834869,0.3435876369476318,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8004996180534363,0.1947994530200958,0.1850818842649459,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8284037709236145,0.216508075594902,0.1519713103771209,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7764443755149841,0.1780168563127517,0.1692977845668792,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6705646514892578,0.1141155883669853,0.5173596739768982,284.8775329589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2047424316406,297.41876220703125,284.87939453125,1.0,0.3194144368171692,0.9571921825408936,0.9571921825408936,1.0,1.0,-1.6410472393035889,0.7249295711517334,0.9161176085472108,0.3460781872272491,0.8634103536605835,0.8634103536605835,0.0,53.00806427001953,58.0,33109.7578125,0.0,398.8305969238281,1.0,281.55767822265625,283.7479858398437,297.1557922363281,299.4079284667969,293.1499938964844,293.1499938964844,281.8500061035156,37901.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963045001029968,1.0,0.0,0.0,3.609323740005493,3.6093475818634033,8.692505275575968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.0400390625,0.0,1502.449462890625,1895.4371337890625,0.0,1581.7119140625,0.8966569304466248,1.0,0.0,3.0,1.0,0.0
17914800,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.4291688501834869,0.3435876369476318,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8004996180534363,0.1947994530200958,0.1850818842649459,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8284037709236145,0.216508075594902,0.1519713103771209,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7764443755149841,0.1780168563127517,0.1692977845668792,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6705646514892578,0.1141155883669853,0.5173596739768982,284.8775329589844,284.95001220703125,299.1952209472656,294.08660888671875,298.2047424316406,297.41876220703125,284.87939453125,1.0,0.3194144368171692,0.9571921825408936,0.9571921825408936,1.0,1.0,-1.6410472393035889,0.7249295711517334,0.9161176085472108,0.3460781872272491,0.8634103536605835,0.8634103536605835,0.0,53.00806427001953,58.0,33109.7578125,0.0,398.8305969238281,1.0,281.55767822265625,283.7479858398437,297.1557922363281,299.4079284667969,293.1499938964844,293.1499938964844,281.8500061035156,37901.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963045001029968,1.0,0.0,0.0,3.609323740005493,3.6093475818634033,8.692505275575968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.0400390625,0.0,1502.449462890625,1895.4371337890625,0.0,1581.7119140625,0.8966569304466248,1.0,0.0,3.0,1.0,0.0
17914860,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.4367898404598236,0.342157781124115,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8057851791381836,0.1979981958866119,0.1878897696733474,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8321995735168457,0.2190843522548675,0.153581216931343,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7814646363258362,0.180887371301651,0.1718155294656753,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6754489541053772,0.1162014156579971,0.5259290337562561,285.07110595703125,284.95001220703125,299.2281494140625,294.0668640136719,298.23162841796875,297.4395446777344,285.0704345703125,1.0,0.3218607306480407,0.9574108719825744,0.9574108719825744,1.0,1.0,-1.6579363346099854,0.7329723834991455,0.9249640107154846,0.3504001200199127,1.0,1.0,0.0,53.05581283569336,61.0,32812.7109375,0.0,408.31884765625,1.0,281.8426513671875,283.933349609375,297.0481262207031,299.21630859375,293.1499938964844,293.1499938964844,281.54998779296875,31745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876973509788513,1.0,0.0,0.0,3.7524843215942383,3.752508640289306,9.395741926709889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.8720703125,0.0,1617.479248046875,1895.4371337890625,0.0,1515.0484619140625,0.925227701663971,1.0,0.0,3.0,1.0,0.0
17914920,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.4367898404598236,0.342157781124115,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8057851791381836,0.1979981958866119,0.1878897696733474,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8321995735168457,0.2190843522548675,0.153581216931343,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7814646363258362,0.180887371301651,0.1718155294656753,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6754489541053772,0.1162014156579971,0.5259290337562561,285.07110595703125,284.95001220703125,299.2281494140625,294.0668640136719,298.23162841796875,297.4395446777344,285.0704345703125,1.0,0.3218607306480407,0.9574108719825744,0.9574108719825744,1.0,1.0,-1.6579363346099854,0.7329723834991455,0.9249640107154846,0.3504001200199127,1.0,1.0,0.0,53.05581283569336,61.0,32812.7109375,0.0,408.31884765625,1.0,281.8426513671875,283.933349609375,297.0481262207031,299.21630859375,293.1499938964844,293.1499938964844,281.54998779296875,31745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876973509788513,1.0,0.0,0.0,3.7524843215942383,3.752508640289306,9.395741926709889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.8720703125,0.0,1617.479248046875,1895.4371337890625,0.0,1515.0484619140625,0.925227701663971,1.0,0.0,3.0,1.0,0.0
17914980,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.4436599910259247,0.3433237373828888,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8091737031936646,0.201037049293518,0.1909000873565673,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8342277407646179,0.2213571071624755,0.1553131192922592,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7847239375114441,0.1836010068655014,0.1745132654905319,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6790643334388733,0.1183065697550773,0.5357330441474915,284.8793640136719,284.95001220703125,299.25982666015625,294.0465393066406,298.25518798828125,297.4553527832031,284.8824462890625,1.0,0.3254333734512329,0.9576295018196106,0.9576295018196106,1.0,1.0,-1.6800388097763062,0.7434797286987305,0.9365590214729308,0.3561567068099975,0.8898016214370728,0.8898016214370728,0.0,53.74471282958984,64.0,33851.1953125,0.0,422.7728271484375,1.0,281.5570983886719,283.7266845703125,297.10662841796875,299.39794921875,293.1499938964844,293.1499938964844,281.8500061035156,37840.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046317458152771,1.0,0.0,0.0,3.724935293197632,3.7249603271484375,9.258289423996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.18505859375,0.0,1632.200439453125,1895.4371337890625,0.0,1647.49609375,0.9226699471473694,1.0,0.0,3.0,1.0,0.0
17915040,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.4436599910259247,0.3433237373828888,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8091737031936646,0.201037049293518,0.1909000873565673,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8342277407646179,0.2213571071624755,0.1553131192922592,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7847239375114441,0.1836010068655014,0.1745132654905319,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6790643334388733,0.1183065697550773,0.5357330441474915,284.8793640136719,284.95001220703125,299.25982666015625,294.0465393066406,298.25518798828125,297.4553527832031,284.8824462890625,1.0,0.3254333734512329,0.9576295018196106,0.9576295018196106,1.0,1.0,-1.6800388097763062,0.7434797286987305,0.9365590214729308,0.3561567068099975,0.8898016214370728,0.8898016214370728,0.0,53.74471282958984,64.0,33851.1953125,0.0,422.7728271484375,1.0,281.5570983886719,283.7266845703125,297.10662841796875,299.39794921875,293.1499938964844,293.1499938964844,281.8500061035156,37840.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046317458152771,1.0,0.0,0.0,3.724935293197632,3.7249603271484375,9.258289423996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.18505859375,0.0,1632.200439453125,1895.4371337890625,0.0,1647.49609375,0.9226699471473694,1.0,0.0,3.0,1.0,0.0
17915100,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.4472113847732544,0.3449219763278961,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8099374771118164,0.2026726603507995,0.1923374682664871,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8343242406845093,0.2226173728704452,0.1560939848423004,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7854365706443787,0.185052677989006,0.1757912188768386,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6800618767738342,0.1194200962781906,0.5404566526412964,285.0345764160156,284.95001220703125,299.2752380371094,294.03619384765625,298.2666931152344,297.4629211425781,285.0555114746094,1.0,0.3275445997714996,0.9577388763427734,0.9577388763427734,1.0,1.0,-1.691825032234192,0.7490940093994141,0.9427310228347778,0.3592110872268677,0.9908249378204346,0.9908249378204346,0.0,54.3139877319336,64.0,33327.046875,0.0,431.1977844238281,1.0,281.80389404296875,283.9100036621094,297.01446533203125,299.1780700683594,293.1499938964844,293.1499938964844,281.8500061035156,34100.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982209086418152,1.0,0.0,0.0,3.7554523944854736,3.7554771900177,9.4106110282155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.3818359375,0.0,1639.0582275390625,1895.4371337890625,0.0,1596.7413330078125,0.9298058152198792,1.0,0.0,3.0,1.0,0.0
17915160,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.4511938989162445,0.3464114665985107,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8111234307289124,0.2045547366142273,0.1940318793058395,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8348802328109741,0.2241655886173248,0.1571030020713806,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7865759134292603,0.1867267340421676,0.1772991865873336,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6814648509025574,0.120703712105751,0.5459471344947815,285.09228515625,284.95001220703125,299.2904052734375,294.0257568359375,298.2796630859375,297.4732666015625,285.09478759765625,1.0,0.3298778533935547,0.9578300714492798,0.9578300714492798,1.0,1.0,-1.7052600383758545,0.7554972171783447,0.9497628211975098,0.3626944124698639,1.0,1.0,0.0,54.898963928222656,67.0,33587.91015625,0.0,440.7414855957031,1.0,281.8432006835937,283.93463134765625,297.0068359375,299.218017578125,293.1499938964844,293.1499938964844,281.54998779296875,33127.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959946155548096,1.0,0.0,0.0,3.834958076477051,3.834983348846436,9.813287533688708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.12939453125,0.0,1726.2645263671875,1895.4371337890625,0.0,1579.28759765625,0.9447213411331176,1.0,0.0,3.0,1.0,0.0
17915220,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.4576879441738128,0.3507721424102783,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.812351644039154,0.2079275250434875,0.1973903924226761,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.834803581237793,0.2266885191202163,0.159033864736557,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.78769850730896,0.1897056400775909,0.1802797466516494,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6833324432373047,0.1230614930391311,0.5570883750915527,284.90679931640625,284.95001220703125,299.3201599121094,294.00469970703125,298.2998046875,297.4840393066406,284.9083557128906,1.0,0.3350733816623688,0.9580125212669371,0.9580125212669371,1.0,1.0,-1.7338014841079712,0.769109845161438,0.9646915793418884,0.3701260685920715,0.935164511203766,0.935164511203766,0.0,56.40389251708984,70.0,34853.3828125,0.0,462.2278442382813,1.0,281.5556640625,283.7222900390625,297.06939697265625,299.4167175292969,293.1499938964844,293.1499938964844,281.25,36542.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136412262916565,1.0,0.0,0.0,3.8426706790924072,3.842696666717529,9.85279825727048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.50927734375,0.0,1762.5472412109375,1895.4371337890625,0.0,1720.0250244140625,0.9483621716499328,1.0,0.0,3.0,1.0,0.0
17915280,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.4576879441738128,0.3507721424102783,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.812351644039154,0.2079275250434875,0.1973903924226761,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.834803581237793,0.2266885191202163,0.159033864736557,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.78769850730896,0.1897056400775909,0.1802797466516494,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6833324432373047,0.1230614930391311,0.5570883750915527,284.90679931640625,284.95001220703125,299.3201599121094,294.00469970703125,298.2998046875,297.4840393066406,284.9083557128906,1.0,0.3350733816623688,0.9580125212669371,0.9580125212669371,1.0,1.0,-1.7338014841079712,0.769109845161438,0.9646915793418884,0.3701260685920715,0.935164511203766,0.935164511203766,0.0,56.40389251708984,70.0,34853.3828125,0.0,462.2278442382813,1.0,281.5556640625,283.7222900390625,297.06939697265625,299.4167175292969,293.1499938964844,293.1499938964844,281.25,36542.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136412262916565,1.0,0.0,0.0,3.8426706790924072,3.842696666717529,9.85279825727048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.50927734375,0.0,1762.5472412109375,1895.4371337890625,0.0,1720.0250244140625,0.9483621716499328,1.0,0.0,3.0,1.0,0.0
17915340,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.4627810418605804,0.3575060665607452,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8112678527832031,0.210995078086853,0.2003554105758667,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8323328495025635,0.2287831008434295,0.1605530232191085,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7864305377006531,0.1923786848783493,0.1828788965940475,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.682944655418396,0.125151440501213,0.5668782591819763,284.8333435058594,284.95001220703125,299.3492431640625,293.9835510253906,298.3140563964844,297.48455810546875,284.8475036621094,1.0,0.3407348990440368,0.95819491147995,0.95819491147995,1.0,1.0,-1.7621456384658811,0.7826576828956604,0.9794880151748656,0.377492606639862,0.8064987659454346,0.8064987659454346,0.0,58.42799377441406,73.0,35445.33203125,0.0,485.7765197753906,1.0,281.25714111328125,283.66162109375,297.0379333496094,299.4398193359375,293.1499938964844,293.1499938964844,281.54998779296875,44876.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286446690559387,1.0,0.0,0.0,3.50745153427124,3.5074758529663086,8.208743338400382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.4130859375,0.0,1444.107177734375,1895.4371337890625,0.0,1843.7242431640625,0.881363034248352,1.0,0.0,3.0,1.0,0.0
