time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915400,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.4627810418605804,0.3575060665607452,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8112678527832031,0.210995078086853,0.2003554105758667,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8323328495025635,0.2287831008434295,0.1605530232191085,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7864305377006531,0.1923786848783493,0.1828788965940475,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.682944655418396,0.125151440501213,0.5668782591819763,284.8333435058594,284.95001220703125,299.3492431640625,293.9835510253906,298.3140563964844,297.48455810546875,284.8475036621094,1.0,0.3407348990440368,0.95819491147995,0.95819491147995,1.0,1.0,-1.7621456384658811,0.7826576828956604,0.9794880151748656,0.377492606639862,0.8064987659454346,0.8064987659454346,0.0,58.42799377441406,73.0,35445.33203125,0.0,485.7765197753906,1.0,281.25714111328125,283.66162109375,297.0379333496094,299.4398193359375,293.1499938964844,293.1499938964844,281.54998779296875,44876.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286446690559387,1.0,0.0,0.0,3.50745153427124,3.5074758529663086,8.208743338400382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.4130859375,0.0,1444.107177734375,1895.4371337890625,0.0,1843.7242431640625,0.881363034248352,1.0,0.0,3.0,1.0,0.0
17915460,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.4693645238876343,0.3639993667602539,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8111027479171753,0.2149179577827453,0.2038672864437103,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8308794498443604,0.2319035828113556,0.1625533252954483,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7860814332962036,0.1958193629980087,0.1859592646360397,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.683304488658905,0.1277528554201126,0.578029215335846,285.05523681640625,284.95001220703125,299.3778991699219,293.96246337890625,298.3330993652344,297.49383544921875,285.0544128417969,1.0,0.3468207418918609,0.9579866528511048,0.9579866528511048,1.0,1.0,-1.7936453819274902,0.797728955745697,0.995916485786438,0.38565194606781,0.9755257964134216,0.9755257964134216,0.0,60.50810623168945,76.0,35498.609375,0.0,512.2274169921875,1.0,281.54217529296875,283.8510437011719,296.9305725097656,299.25146484375,293.1499938964844,293.1499938964844,281.25,32000.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166545391082764,1.0,0.0,0.0,3.6767349243164062,3.676758527755737,9.020237143886334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.783203125,0.0,1532.969970703125,1895.4371337890625,0.0,1744.584228515625,0.9085749387741088,1.0,0.0,3.0,1.0,0.0
17915520,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.4693645238876343,0.3639993667602539,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8111027479171753,0.2149179577827453,0.2038672864437103,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8308794498443604,0.2319035828113556,0.1625533252954483,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7860814332962036,0.1958193629980087,0.1859592646360397,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.683304488658905,0.1277528554201126,0.578029215335846,285.05523681640625,284.95001220703125,299.3778991699219,293.96246337890625,298.3330993652344,297.49383544921875,285.0544128417969,1.0,0.3468207418918609,0.9579866528511048,0.9579866528511048,1.0,1.0,-1.7936453819274902,0.797728955745697,0.995916485786438,0.38565194606781,0.9755257964134216,0.9755257964134216,0.0,60.50810623168945,76.0,35498.609375,0.0,512.2274169921875,1.0,281.54217529296875,283.8510437011719,296.9305725097656,299.25146484375,293.1499938964844,293.1499938964844,281.25,32000.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166545391082764,1.0,0.0,0.0,3.6767349243164062,3.676758527755737,9.020237143886334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.783203125,0.0,1532.969970703125,1895.4371337890625,0.0,1744.584228515625,0.9085749387741088,1.0,0.0,3.0,1.0,0.0
17915580,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.474747896194458,0.3709847927093506,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8107855319976807,0.218575432896614,0.2075311988592147,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8292528986930847,0.2346000522375106,0.1646314412355423,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7855800986289978,0.1990108042955398,0.1891752183437347,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6836428642272949,0.130247414112091,0.5899419188499451,284.8925476074219,284.95001220703125,299.40631103515625,293.941650390625,298.3480529785156,297.4958801269531,284.8984375,1.0,0.3532905876636505,0.9577783942222596,0.9577783942222596,1.0,1.0,-1.827093243598938,0.8137460350990295,1.0133472681045532,0.3943718075752258,0.8645675182342529,0.8645675182342529,0.0,62.78182601928711,79.0,36649.85546875,0.0,541.425537109375,1.0,281.2568359375,283.6758117675781,296.99737548828125,299.4499206542969,293.1499938964844,293.1499938964844,281.54998779296875,38602.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732614278793335,1.0,0.0,0.0,3.614359140396118,3.614383220672608,8.716776278561156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94970703125,0.0,1513.15625,1895.4371337890625,0.0,1877.0252685546875,0.8989394307136536,1.0,0.0,3.0,1.0,0.0
17915640,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.474747896194458,0.3709847927093506,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8107855319976807,0.218575432896614,0.2075311988592147,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8292528986930847,0.2346000522375106,0.1646314412355423,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7855800986289978,0.1990108042955398,0.1891752183437347,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6836428642272949,0.130247414112091,0.5899419188499451,284.8925476074219,284.95001220703125,299.40631103515625,293.941650390625,298.3480529785156,297.4958801269531,284.8984375,1.0,0.3532905876636505,0.9577783942222596,0.9577783942222596,1.0,1.0,-1.827093243598938,0.8137460350990295,1.0133472681045532,0.3943718075752258,0.8645675182342529,0.8645675182342529,0.0,62.78182601928711,79.0,36649.85546875,0.0,541.425537109375,1.0,281.2568359375,283.6758117675781,296.99737548828125,299.4499206542969,293.1499938964844,293.1499938964844,281.54998779296875,38602.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732614278793335,1.0,0.0,0.0,3.614359140396118,3.614383220672608,8.716776278561156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94970703125,0.0,1513.15625,1895.4371337890625,0.0,1877.0252685546875,0.8989394307136536,1.0,0.0,3.0,1.0,0.0
17915700,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.4775993525981903,0.3749230802059173,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.810213029384613,0.2205271422863006,0.2092831432819366,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8280143737792969,0.2360844612121582,0.1655803769826889,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7849040031433105,0.2007105499505996,0.190703198313713,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6833998560905457,0.1315508484840393,0.5956094861030579,285.0517883300781,284.95001220703125,299.4205017089844,293.9313659667969,298.3558349609375,297.4973449707031,285.0687255859375,1.0,0.3566054105758667,0.957674205303192,0.957674205303192,1.0,1.0,-1.8437042236328125,0.8217141032218933,1.0219900608062744,0.3986918926239013,0.9746373295783995,0.9746373295783995,0.0,64.03157043457031,79.0,36255.15625,0.0,556.6597900390625,1.0,281.5013732910156,283.8502197265625,296.9132385253906,299.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,33494.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726947009563446,1.0,0.0,0.0,3.668030261993408,3.6680541038513184,8.977576158031297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.44677734375,0.0,1534.4842529296875,1895.4371337890625,0.0,1829.5538330078125,0.9099580645561218,1.0,0.0,3.0,1.0,0.0
17915760,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.9990000128746032,0.4808458685874939,0.3784215450286865,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8102704882621765,0.2226941138505935,0.2112815976142883,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8274323344230652,0.2378185242414474,0.166747435927391,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7848628163337708,0.2026059478521347,0.1924531906843185,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6837380528450012,0.1330043673515319,0.602003276348114,285.0941162109375,284.95001220703125,299.4347229003906,293.9212341308594,298.365234375,297.5017395019531,285.09521484375,1.0,0.3600029349327087,0.9573990702629088,0.9573990702629088,1.0,1.0,-1.8614835739135744,0.8302416205406189,1.0312420129776,0.4033180773258209,1.0,1.0,0.0,65.22327423095703,82.0,36623.53125,0.0,572.774169921875,1.0,281.54254150390625,283.86163330078125,296.9102783203125,299.2975769042969,293.1499938964844,293.1499938964844,281.25,32074.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257599830627441,1.0,0.0,0.0,3.7730422019958496,3.773066759109497,9.49897241753206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.16650390625,0.0,1644.0511474609375,1895.4371337890625,0.0,1819.6710205078125,0.9300004839897156,1.0,0.0,3.0,1.0,0.0
17915820,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.4857557117938995,0.3861348628997803,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8097088932991028,0.2265283912420272,0.2151345014572143,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8255556225776672,0.2406096458435058,0.1689070612192154,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7840979695320129,0.205931156873703,0.1958171278238296,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6838486194610596,0.135617583990097,0.6145527958869934,284.9120483398437,284.95001220703125,299.4633178710937,293.9013977050781,298.3785705566406,297.5006408691406,284.9142761230469,1.0,0.3669458031654358,0.9568488001823424,0.9568488001823424,1.0,1.0,-1.8970749378204343,0.8473190069198608,1.0497559309005735,0.4126297831535339,0.9275879263877868,0.9275879263877868,0.0,67.8088607788086,85.0,38043.79296875,0.0,606.50048828125,1.0,281.25592041015625,283.6528015136719,296.97052001953125,299.5070495605469,293.1499938964844,293.1499938964844,280.95001220703125,36218.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442321181297302,1.0,0.0,0.0,3.791468858718872,3.791494131088257,9.591980187906302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.048828125,0.0,1698.0299072265625,1895.4371337890625,0.0,1975.7623291015625,0.9367234110832214,1.0,0.0,3.0,1.0,0.0
17915880,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.4857557117938995,0.3861348628997803,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8097088932991028,0.2265283912420272,0.2151345014572143,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8255556225776672,0.2406096458435058,0.1689070612192154,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7840979695320129,0.205931156873703,0.1958171278238296,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6838486194610596,0.135617583990097,0.6145527958869934,284.9120483398437,284.95001220703125,299.4633178710937,293.9013977050781,298.3785705566406,297.5006408691406,284.9142761230469,1.0,0.3669458031654358,0.9568488001823424,0.9568488001823424,1.0,1.0,-1.8970749378204343,0.8473190069198608,1.0497559309005735,0.4126297831535339,0.9275879263877868,0.9275879263877868,0.0,67.8088607788086,85.0,38043.79296875,0.0,606.50048828125,1.0,281.25592041015625,283.6528015136719,296.97052001953125,299.5070495605469,293.1499938964844,293.1499938964844,280.95001220703125,36218.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442321181297302,1.0,0.0,0.0,3.791468858718872,3.791494131088257,9.591980187906302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.048828125,0.0,1698.0299072265625,1895.4371337890625,0.0,1975.7623291015625,0.9367234110832214,1.0,0.0,3.0,1.0,0.0
17915940,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.4894061684608459,0.3952531218528747,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8076522946357727,0.2300381362438202,0.2185370028018951,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8221535086631775,0.2429562658071518,0.170617401599884,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7818265557289124,0.2089315354824066,0.1987469047307968,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6824667453765869,0.1379402875900268,0.6255002021789551,284.8552551269531,284.95001220703125,299.4923095703125,293.88232421875,298.3875732421875,297.4913635253906,284.8663635253906,1.0,0.3739146590232849,0.9562984704971312,0.9562984704971312,1.0,1.0,-1.93082857131958,0.8635368943214417,1.0672917366027832,0.4214673340320587,0.817365825176239,0.817365825176239,0.0,70.73250579833984,88.0,38760.16015625,0.0,641.0842895507812,1.0,280.958251953125,283.5963439941406,296.9374389648437,299.5355834960937,293.1499938964844,293.1499938964844,281.25,43218.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592368125915527,1.0,0.0,0.0,3.500823736190796,3.500847578048706,8.177748895832337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.12255859375,0.0,1425.2530517578125,1895.4371337890625,0.0,2105.88232421875,0.8788674473762512,1.0,0.0,3.0,1.0,0.0
17916000,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.4894061684608459,0.3952531218528747,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8076522946357727,0.2300381362438202,0.2185370028018951,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8221535086631775,0.2429562658071518,0.170617401599884,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7818265557289124,0.2089315354824066,0.1987469047307968,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6824667453765869,0.1379402875900268,0.6255002021789551,284.8552551269531,284.95001220703125,299.4923095703125,293.88232421875,298.3875732421875,297.4913635253906,284.8663635253906,1.0,0.3739146590232849,0.9562984704971312,0.9562984704971312,1.0,1.0,-1.93082857131958,0.8635368943214417,1.0672917366027832,0.4214673340320587,0.817365825176239,0.817365825176239,0.0,70.73250579833984,88.0,38760.16015625,0.0,641.0842895507812,1.0,280.958251953125,283.5963439941406,296.9374389648437,299.5355834960937,293.1499938964844,293.1499938964844,281.25,43218.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592368125915527,1.0,0.0,0.0,3.500823736190796,3.500847578048706,8.177748895832337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.12255859375,0.0,1425.2530517578125,1895.4371337890625,0.0,2105.88232421875,0.8788674473762512,1.0,0.0,3.0,1.0,0.0
17916060,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.4948153793811798,0.403206318616867,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8071279525756836,0.2344184070825576,0.2225040346384048,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8203285336494446,0.2463360428810119,0.1728177517652511,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7810698747634888,0.2127121686935424,0.2021716833114624,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6823897957801819,0.1407966166734695,0.6378841400146484,285.0555725097656,284.95001220703125,299.5219116210937,293.8641662597656,298.4037475585937,297.49432373046875,285.0545959472656,1.0,0.3809733986854553,0.9554465413093568,0.9554465413093568,1.0,1.0,-1.966766595840454,0.8808192014694214,1.0859473943710327,0.4308629035949707,0.9784328937530518,0.9784328937530518,0.0,73.49763488769531,76.0,38865.78515625,0.0,677.9393310546875,1.0,281.24224853515625,283.7691650390625,296.8396301269531,299.3604431152344,293.1499938964844,293.1499938964844,280.95001220703125,31846.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490330338478088,1.0,0.0,0.0,3.678295850753784,3.6783194541931152,9.027896794577828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.59765625,0.0,1533.5628662109375,1895.4371337890625,0.0,2017.0914306640625,0.908758819103241,1.0,0.0,3.0,1.0,0.0
17916120,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.4948153793811798,0.403206318616867,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8071279525756836,0.2344184070825576,0.2225040346384048,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8203285336494446,0.2463360428810119,0.1728177517652511,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7810698747634888,0.2127121686935424,0.2021716833114624,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6823897957801819,0.1407966166734695,0.6378841400146484,285.0555725097656,284.95001220703125,299.5219116210937,293.8641662597656,298.4037475585937,297.49432373046875,285.0545959472656,1.0,0.3809733986854553,0.9554465413093568,0.9554465413093568,1.0,1.0,-1.966766595840454,0.8808192014694214,1.0859473943710327,0.4308629035949707,0.9784328937530518,0.9784328937530518,0.0,73.49763488769531,76.0,38865.78515625,0.0,677.9393310546875,1.0,281.24224853515625,283.7691650390625,296.8396301269531,299.3604431152344,293.1499938964844,293.1499938964844,280.95001220703125,31846.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490330338478088,1.0,0.0,0.0,3.678295850753784,3.6783194541931152,9.027896794577828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.59765625,0.0,1533.5628662109375,1895.4371337890625,0.0,2017.0914306640625,0.908758819103241,1.0,0.0,3.0,1.0,0.0
17916180,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5005685687065125,0.3981623351573944,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8150933980941772,0.2384320348501205,0.2264187932014465,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8267058730125427,0.2492036521434784,0.1749505251646042,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7888835668563843,0.2161518037319183,0.2055352181196212,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6901548504829407,0.1434926837682724,0.6502326726913452,284.8885803222656,284.95001220703125,299.55230712890625,293.8470764160156,298.42041015625,297.49859619140625,284.8931884765625,1.0,0.38239187002182,0.954594612121582,0.954594612121582,1.0,1.0,-1.9868582487106323,0.8904290795326233,1.0964291095733645,0.4362696409225464,0.8624327778816223,0.8624327778816223,0.0,72.80915832519531,79.0,39855.39453125,0.0,691.5023193359375,1.0,280.95684814453125,283.5904846191406,296.9002990722656,299.5515441894531,293.1499938964844,293.1499938964844,281.25,38702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644611597061157,1.0,0.0,0.0,3.611583232879639,3.611607313156128,8.70339192715619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.2509765625,0.0,1510.8555908203125,1895.4371337890625,0.0,2151.814697265625,0.8983522653579712,1.0,0.0,3.0,1.0,0.0
17916240,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.5005685687065125,0.3981623351573944,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8150933980941772,0.2384320348501205,0.2264187932014465,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8267058730125427,0.2492036521434784,0.1749505251646042,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7888835668563843,0.2161518037319183,0.2055352181196212,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6901548504829407,0.1434926837682724,0.6502326726913452,284.8885803222656,284.95001220703125,299.55230712890625,293.8470764160156,298.42041015625,297.49859619140625,284.8931884765625,1.0,0.38239187002182,0.954594612121582,0.954594612121582,1.0,1.0,-1.9868582487106323,0.8904290795326233,1.0964291095733645,0.4362696409225464,0.8624327778816223,0.8624327778816223,0.0,72.80915832519531,79.0,39855.39453125,0.0,691.5023193359375,1.0,280.95684814453125,283.5904846191406,296.9002990722656,299.5515441894531,293.1499938964844,293.1499938964844,281.25,38702.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644611597061157,1.0,0.0,0.0,3.611583232879639,3.611607313156128,8.70339192715619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.2509765625,0.0,1510.8555908203125,1895.4371337890625,0.0,2151.814697265625,0.8983522653579712,1.0,0.0,3.0,1.0,0.0
17916300,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.5048084259033203,0.3963704705238342,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8183919787406921,0.2405800223350525,0.2282901108264923,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8292911648750305,0.2507888078689575,0.1759229153394699,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7922055125236511,0.2179920077323913,0.2071314603090286,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.693518877029419,0.1449425220489502,0.6562032103538513,285.0409851074219,284.95001220703125,299.5679016113281,293.8389892578125,298.4335021972656,297.5089111328125,285.0546264648437,1.0,0.3837929368019104,0.9541686773300172,0.9541686773300172,1.0,1.0,-1.997199296951294,0.8954233527183533,1.1017760038375854,0.4388854801654815,0.9658320546150208,0.9658320546150208,0.0,72.6448745727539,79.0,39341.48046875,0.0,699.22412109375,1.0,281.20123291015625,283.7582092285156,296.8176574707031,299.33721923828125,293.1499938964844,293.1499938964844,281.25,33736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584270238876343,1.0,0.0,0.0,3.659691572189331,3.659715175628662,8.936804078985006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.6201171875,0.0,1526.998779296875,1895.4371337890625,0.0,2098.790283203125,0.9082092046737672,1.0,0.0,3.0,1.0,0.0
17916360,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.509567141532898,0.3950969576835632,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8216218948364258,0.2429467141628265,0.2304329872131347,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.831885576248169,0.2526233792304992,0.1771285980939865,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7954948544502258,0.220031127333641,0.2089732885360717,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6969059109687805,0.1465695202350616,0.6631160974502563,285.07080078125,284.95001220703125,299.5837707519531,293.83123779296875,298.4486999511719,297.5227966308594,285.0700988769531,1.0,0.3855177760124206,0.9537426233291626,0.9537426233291626,1.0,1.0,-2.010202169418335,0.90168559551239,1.1085166931152344,0.4422718584537506,1.0,1.0,0.0,72.6761245727539,82.0,39677.1640625,0.0,709.8400268554688,1.0,281.24298095703125,283.7611999511719,296.8148803710937,299.3873596191406,293.1499938964844,293.1499938964844,280.95001220703125,31950.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566333413124084,1.0,0.0,0.0,3.7668073177337646,3.766831636428833,9.467603945267912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.4560546875,0.0,1635.7745361328125,1895.4371337890625,0.0,2083.109130859375,0.9285800457000732,1.0,0.0,3.0,1.0,0.0
17916420,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.517509937286377,0.3949185907840729,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8262821435928345,0.2471343725919723,0.234551727771759,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8352378606796265,0.2555725872516632,0.1793474853038787,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8002025485038757,0.223602756857872,0.2125023603439331,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7021147012710571,0.1495376080274582,0.6768867373466492,284.8975524902344,284.95001220703125,299.6164245605469,293.8168029785156,298.4732971191406,297.53924560546875,284.90057373046875,1.0,0.3897750079631805,0.9528904557228088,0.9528904557228088,1.0,1.0,-2.038374185562134,0.9152486324310304,1.1231255531311035,0.4496749937534332,0.9041427373886108,0.9041427373886108,0.0,73.36046600341797,85.0,40952.07421875,0.0,735.3834838867188,1.0,280.9571533203125,283.5679931640625,296.8729248046875,299.58526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37277.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725582718849182,1.0,0.0,0.0,3.746113777160645,3.74613881111145,9.363866411149502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.7392578125,0.0,1652.5595703125,1895.4371337890625,0.0,2223.58984375,0.927270531654358,1.0,0.0,3.0,1.0,0.0
17916480,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.517509937286377,0.3949185907840729,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8262821435928345,0.2471343725919723,0.234551727771759,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8352378606796265,0.2555725872516632,0.1793474853038787,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8002025485038757,0.223602756857872,0.2125023603439331,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7021147012710571,0.1495376080274582,0.6768867373466492,284.8975524902344,284.95001220703125,299.6164245605469,293.8168029785156,298.4732971191406,297.53924560546875,284.90057373046875,1.0,0.3897750079631805,0.9528904557228088,0.9528904557228088,1.0,1.0,-2.038374185562134,0.9152486324310304,1.1231255531311035,0.4496749937534332,0.9041427373886108,0.9041427373886108,0.0,73.36046600341797,85.0,40952.07421875,0.0,735.3834838867188,1.0,280.9571533203125,283.5679931640625,296.8729248046875,299.58526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37277.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725582718849182,1.0,0.0,0.0,3.746113777160645,3.74613881111145,9.363866411149502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.7392578125,0.0,1652.5595703125,1895.4371337890625,0.0,2223.58984375,0.927270531654358,1.0,0.0,3.0,1.0,0.0
17916540,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5243609547615051,0.3977751135826111,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8285025358200073,0.251099944114685,0.2382984012365341,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8360297083854675,0.2582114636898041,0.1811932176351547,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8022847175598145,0.2269414961338043,0.2156687676906585,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7048859596252441,0.1523015797138214,0.6894344091415405,284.8690795898437,284.95001220703125,299.6505432128906,293.803955078125,298.4937438964844,297.546875,284.8793029785156,1.0,0.3947772681713104,0.9520382881164552,0.9520382881164552,1.0,1.0,-2.067391395568848,0.9292322397232056,1.138159155845642,0.4573010504245758,0.812339186668396,0.812339186668396,0.0,74.79174041748047,88.0,41550.421875,0.0,764.8983154296875,1.0,280.65802001953125,283.5364074707031,296.8467102050781,299.60986328125,293.1499938964844,293.1499938964844,280.95001220703125,42967.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847975492477417,1.0,0.0,0.0,3.4417614936828613,3.441784620285034,7.904143899395422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.46337890625,0.0,1362.75537109375,1895.4371337890625,0.0,2333.319580078125,0.8661966919898987,1.0,0.0,3.0,1.0,0.0
17916600,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5243609547615051,0.3977751135826111,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8285025358200073,0.251099944114685,0.2382984012365341,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8360297083854675,0.2582114636898041,0.1811932176351547,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8022847175598145,0.2269414961338043,0.2156687676906585,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7048859596252441,0.1523015797138214,0.6894344091415405,284.8690795898437,284.95001220703125,299.6505432128906,293.803955078125,298.4937438964844,297.546875,284.8793029785156,1.0,0.3947772681713104,0.9520382881164552,0.9520382881164552,1.0,1.0,-2.067391395568848,0.9292322397232056,1.138159155845642,0.4573010504245758,0.812339186668396,0.812339186668396,0.0,74.79174041748047,88.0,41550.421875,0.0,764.8983154296875,1.0,280.65802001953125,283.5364074707031,296.8467102050781,299.60986328125,293.1499938964844,293.1499938964844,280.95001220703125,42967.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847975492477417,1.0,0.0,0.0,3.4417614936828613,3.441784620285034,7.904143899395422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.46337890625,0.0,1362.75537109375,1895.4371337890625,0.0,2333.319580078125,0.8661966919898987,1.0,0.0,3.0,1.0,0.0
17916660,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.5327209234237671,0.4006965756416321,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8313148617744446,0.2559624314308166,0.2426806986331939,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8375434279441833,0.261892557144165,0.1835813075304031,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8049831390380859,0.2310837358236313,0.2193949520587921,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7081698775291443,0.1556352376937866,0.7037423849105835,285.0473327636719,284.95001220703125,299.686279296875,293.7928161621094,298.5197448730469,297.5628967285156,285.0460205078125,1.0,0.4004472196102142,0.9509732127189636,0.9509732127189636,1.0,1.0,-2.100685834884644,0.9452924728393556,1.155393362045288,0.4660282433032989,0.9604503512382508,0.9604503512382508,0.0,76.37001037597656,91.0,41686.4375,0.0,799.4442749023438,1.0,280.9418029785156,283.6893310546875,296.76617431640625,299.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,31849.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743854522705078,1.0,0.0,0.0,3.628767251968384,3.6287903785705566,8.786411171968211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.14990234375,0.0,1478.802001953125,1895.4371337890625,0.0,2239.879638671875,0.8975569009780884,1.0,0.0,3.0,1.0,0.0
17916720,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.5327209234237671,0.4006965756416321,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8313148617744446,0.2559624314308166,0.2426806986331939,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8375434279441833,0.261892557144165,0.1835813075304031,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8049831390380859,0.2310837358236313,0.2193949520587921,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7081698775291443,0.1556352376937866,0.7037423849105835,285.0473327636719,284.95001220703125,299.686279296875,293.7928161621094,298.5197448730469,297.5628967285156,285.0460205078125,1.0,0.4004472196102142,0.9509732127189636,0.9509732127189636,1.0,1.0,-2.100685834884644,0.9452924728393556,1.155393362045288,0.4660282433032989,0.9604503512382508,0.9604503512382508,0.0,76.37001037597656,91.0,41686.4375,0.0,799.4442749023438,1.0,280.9418029785156,283.6893310546875,296.76617431640625,299.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,31849.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743854522705078,1.0,0.0,0.0,3.628767251968384,3.6287903785705566,8.786411171968211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.14990234375,0.0,1478.802001953125,1895.4371337890625,0.0,2239.879638671875,0.8975569009780884,1.0,0.0,3.0,1.0,0.0
17916780,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.5396860837936401,0.4048517346382141,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8333086967468262,0.2604188323020935,0.247091457247734,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8382065892219543,0.2650273144245147,0.1859534978866577,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8068063259124756,0.2348527759313583,0.2231481969356537,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7107166647911072,0.1587601602077484,0.7184614539146423,284.9072570800781,284.95001220703125,299.7239074707031,293.7835693359375,298.54132080078125,297.5693054199219,284.91265869140625,1.0,0.4066610038280487,0.9499080777168274,0.9499080777168274,1.0,1.0,-2.1360087394714355,0.9623353481292723,1.1736735105514526,0.4753418862819671,0.8624294400215149,0.8624294400215149,0.0,78.3233871459961,94.0,42936.69921875,0.0,838.1751708984375,1.0,280.6574401855469,283.5329895019531,296.83367919921875,299.66131591796875,293.1499938964844,293.1499938964844,280.95001220703125,38143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890149354934692,1.0,0.0,0.0,3.564033508300781,3.5640571117401123,8.475724939671636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.9931640625,0.0,1455.276123046875,1895.4371337890625,0.0,2371.44482421875,0.8878398537635803,1.0,0.0,3.0,1.0,0.0
17916840,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.5396860837936401,0.4048517346382141,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8333086967468262,0.2604188323020935,0.247091457247734,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8382065892219543,0.2650273144245147,0.1859534978866577,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8068063259124756,0.2348527759313583,0.2231481969356537,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7107166647911072,0.1587601602077484,0.7184614539146423,284.9072570800781,284.95001220703125,299.7239074707031,293.7835693359375,298.54132080078125,297.5693054199219,284.91265869140625,1.0,0.4066610038280487,0.9499080777168274,0.9499080777168274,1.0,1.0,-2.1360087394714355,0.9623353481292723,1.1736735105514526,0.4753418862819671,0.8624294400215149,0.8624294400215149,0.0,78.3233871459961,94.0,42936.69921875,0.0,838.1751708984375,1.0,280.6574401855469,283.5329895019531,296.83367919921875,299.66131591796875,293.1499938964844,293.1499938964844,280.95001220703125,38143.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890149354934692,1.0,0.0,0.0,3.564033508300781,3.5640571117401123,8.475724939671636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.9931640625,0.0,1455.276123046875,1895.4371337890625,0.0,2371.44482421875,0.8878398537635803,1.0,0.0,3.0,1.0,0.0
17916900,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.54339200258255,0.4074825346469879,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8338630795478821,0.2628080248832702,0.2492282688617706,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8380720615386963,0.2667720913887024,0.1870662271976471,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.807237446308136,0.2368735074996948,0.2249543964862823,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7115157246589661,0.1603988111019134,0.7255305647850037,285.0566711425781,284.95001220703125,299.74346923828125,293.7797241210937,298.5528564453125,297.5731811523437,285.0679016113281,1.0,0.4098904728889465,0.949375569820404,0.949375569820404,1.0,1.0,-2.1537294387817383,0.9708961844444276,1.182833194732666,0.4799931347370147,0.9703586101531982,0.9703586101531982,0.0,79.44513702392578,94.0,42590.98828125,0.0,858.5574340820312,1.0,280.90045166015625,283.6899719238281,296.7634582519531,299.4693298339844,293.1499938964844,293.1499938964844,280.95001220703125,32947.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838923335075378,1.0,0.0,0.0,3.634425401687622,3.634448766708374,8.813833005660854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.09619140625,0.0,1493.167236328125,1895.4371337890625,0.0,2325.156494140625,0.90182626247406,1.0,0.0,3.0,1.0,0.0
17916960,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9990000128746032,0.5474186539649963,0.4097007215023041,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8349385261535645,0.2653931975364685,0.2516221404075622,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.83851158618927,0.2687382400035858,0.1883988380432129,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8082074522972107,0.239072248339653,0.2269908934831619,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7127856016159058,0.1621777564287185,0.7333692312240601,285.0798034667969,284.95001220703125,299.7635803222656,293.7763977050781,298.5658569335937,297.5792541503906,285.0796813964844,1.0,0.4132334887981415,0.9486440420150756,0.9486440420150756,1.0,1.0,-2.172728538513184,0.9800708889961244,1.1926575899124146,0.484973669052124,1.0,1.0,0.0,80.51123046875,97.0,43043.94921875,0.0,880.2371826171875,1.0,280.9422607421875,283.6895751953125,296.7692565917969,299.5373229980469,293.1499938964844,293.1499938964844,280.6499938964844,31614.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832308411598206,1.0,0.0,0.0,3.745160818099976,3.745185136795044,9.359103501083156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.2421875,0.0,1607.971923828125,1895.4371337890625,0.0,2319.196044921875,0.923413336277008,1.0,0.0,3.0,1.0,0.0
17917020,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5537713766098022,0.415336012840271,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8360280394554138,0.2699366807937622,0.2561497092247009,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8382603526115417,0.2718896567821502,0.1908080428838729,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8090389966964722,0.2428916841745376,0.2308255136013031,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7143510580062866,0.165336325764656,0.748404860496521,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,298.5864562988281,297.5801696777344,284.91510009765625,1.0,0.4201107025146484,0.9471811056137084,0.9471811056137084,1.0,1.0,-2.2104952335357666,0.9983057379722596,1.2121894359588623,0.4949144423007965,0.9184433817863464,0.9184433817863464,0.0,82.95838165283203,100.0,44593.6171875,0.0,925.5703125,1.0,280.6571655273437,283.4955749511719,296.8327331542969,299.7606811523437,293.1499938964844,293.1499938964844,280.3500061035156,36354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000462651252747,1.0,0.0,0.0,3.7532944679260254,3.75331974029541,9.399799409948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.68994140625,0.0,1653.8828125,1895.4371337890625,0.0,2471.847900390625,0.9283629059791564,1.0,0.0,3.0,1.0,0.0
17917080,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5537713766098022,0.415336012840271,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8360280394554138,0.2699366807937622,0.2561497092247009,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8382603526115417,0.2718896567821502,0.1908080428838729,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8090389966964722,0.2428916841745376,0.2308255136013031,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7143510580062866,0.165336325764656,0.748404860496521,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,298.5864562988281,297.5801696777344,284.91510009765625,1.0,0.4201107025146484,0.9471811056137084,0.9471811056137084,1.0,1.0,-2.2104952335357666,0.9983057379722596,1.2121894359588623,0.4949144423007965,0.9184433817863464,0.9184433817863464,0.0,82.95838165283203,100.0,44593.6171875,0.0,925.5703125,1.0,280.6571655273437,283.4955749511719,296.8327331542969,299.7606811523437,293.1499938964844,293.1499938964844,280.3500061035156,36354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000462651252747,1.0,0.0,0.0,3.7532944679260254,3.75331974029541,9.399799409948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.68994140625,0.0,1653.8828125,1895.4371337890625,0.0,2471.847900390625,0.9283629059791564,1.0,0.0,3.0,1.0,0.0
17917140,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5590558052062988,0.422592282295227,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8356290459632874,0.2741977572441101,0.2602272033691406,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8364430069923401,0.2746871411800384,0.192802146077156,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8083128929138184,0.2464215606451034,0.2342249155044555,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7144153118133545,0.168202131986618,0.7616888284683228,284.87774658203125,284.95001220703125,299.8500061035156,293.7687683105469,298.6040954589844,297.5736083984375,284.8857727050781,1.0,0.4270470440387726,0.9457181692123412,0.9457181692123412,1.0,1.0,-2.246542692184448,1.0157228708267212,1.230819821357727,0.504379153251648,0.8305373787879944,0.8305373787879944,0.0,85.79985809326172,103.0,45412.58984375,0.0,972.076416015625,1.0,280.3577880859375,283.4474792480469,296.815673828125,299.8094482421875,293.1499938964844,293.1499938964844,280.6499938964844,41601.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129381537437439,1.0,0.0,0.0,3.5065720081329346,3.5065956115722656,8.204626738006482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.12646484375,0.0,1419.6417236328125,1895.4371337890625,0.0,2590.2763671875,0.878976047039032,1.0,0.0,3.0,1.0,0.0
17917200,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5590558052062988,0.422592282295227,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8356290459632874,0.2741977572441101,0.2602272033691406,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8364430069923401,0.2746871411800384,0.192802146077156,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8083128929138184,0.2464215606451034,0.2342249155044555,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7144153118133545,0.168202131986618,0.7616888284683228,284.87774658203125,284.95001220703125,299.8500061035156,293.7687683105469,298.6040954589844,297.5736083984375,284.8857727050781,1.0,0.4270470440387726,0.9457181692123412,0.9457181692123412,1.0,1.0,-2.246542692184448,1.0157228708267212,1.230819821357727,0.504379153251648,0.8305373787879944,0.8305373787879944,0.0,85.79985809326172,103.0,45412.58984375,0.0,972.076416015625,1.0,280.3577880859375,283.4474792480469,296.815673828125,299.8094482421875,293.1499938964844,293.1499938964844,280.6499938964844,41601.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129381537437439,1.0,0.0,0.0,3.5065720081329346,3.5065956115722656,8.204626738006482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.12646484375,0.0,1419.6417236328125,1895.4371337890625,0.0,2590.2763671875,0.878976047039032,1.0,0.0,3.0,1.0,0.0
