time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917260,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.5657051205635071,0.4291695058345794,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8360967040061951,0.2790476381778717,0.2647506892681122,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8356348872184753,0.2782179117202759,0.1951987743377685,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8084471821784973,0.2504385709762573,0.2379889786243438,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7150657176971436,0.1712943613529205,0.7756980657577515,285.05029296875,284.95001220703125,299.89678955078125,293.7682189941406,298.6272888183594,297.5751647949219,285.04913330078125,1.0,0.4340849220752716,0.9439288973808287,0.9439288973808287,1.0,1.0,-2.2841029167175293,1.0338740348815918,1.2502288818359375,0.5141986012458801,0.9786648154258728,0.9786648154258728,0.0,88.56246185302734,106.0,45581.45703125,0.0,1021.19921875,1.0,280.6423645019531,283.59967041015625,296.7486572265625,299.66943359375,293.1499938964844,293.1499938964844,280.3500061035156,31896.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041519522666931,1.0,0.0,0.0,3.6861588954925537,3.6861824989318848,9.066536108548462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.080078125,0.0,1542.7637939453125,1895.4371337890625,0.0,2509.44580078125,0.910469889640808,1.0,0.0,3.0,1.0,0.0
17917320,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.5657051205635071,0.4291695058345794,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8360967040061951,0.2790476381778717,0.2647506892681122,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8356348872184753,0.2782179117202759,0.1951987743377685,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8084471821784973,0.2504385709762573,0.2379889786243438,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7150657176971436,0.1712943613529205,0.7756980657577515,285.05029296875,284.95001220703125,299.89678955078125,293.7682189941406,298.6272888183594,297.5751647949219,285.04913330078125,1.0,0.4340849220752716,0.9439288973808287,0.9439288973808287,1.0,1.0,-2.2841029167175293,1.0338740348815918,1.2502288818359375,0.5141986012458801,0.9786648154258728,0.9786648154258728,0.0,88.56246185302734,106.0,45581.45703125,0.0,1021.19921875,1.0,280.6423645019531,283.59967041015625,296.7486572265625,299.66943359375,293.1499938964844,293.1499938964844,280.3500061035156,31896.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041519522666931,1.0,0.0,0.0,3.6861588954925537,3.6861824989318848,9.066536108548462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.080078125,0.0,1542.7637939453125,1895.4371337890625,0.0,2509.44580078125,0.910469889640808,1.0,0.0,3.0,1.0,0.0
17917380,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.5702901482582092,0.4373518824577331,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.835127055644989,0.2829523980617523,0.2687986493110657,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8334119915962219,0.2807092666625976,0.1972299069166183,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8070463538169861,0.2535444498062134,0.2412743717432022,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7141897082328796,0.1735953837633133,0.7875341773033142,284.9078674316406,284.95001220703125,299.945556640625,293.76934814453125,298.6434936523437,297.5625305175781,284.9122314453125,1.0,0.4410809874534607,0.9421396851539612,0.9421396851539612,1.0,1.0,-2.319401741027832,1.050922989845276,1.2684787511825562,0.5234582424163818,0.880135715007782,0.880135715007782,0.0,91.72055053710938,109.0,46919.47265625,0.0,1070.910888671875,1.0,280.3568725585937,283.4373474121094,296.81854248046875,299.8880615234375,293.1499938964844,293.1499938964844,280.6499938964844,37733.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184349536895752,1.0,0.0,0.0,3.636617660522461,3.636641979217529,8.8244689777639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.95068359375,0.0,1531.255859375,1895.4371337890625,0.0,2641.076171875,0.9035754203796388,1.0,0.0,3.0,1.0,0.0
17917440,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.5702901482582092,0.4373518824577331,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.835127055644989,0.2829523980617523,0.2687986493110657,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8334119915962219,0.2807092666625976,0.1972299069166183,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8070463538169861,0.2535444498062134,0.2412743717432022,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7141897082328796,0.1735953837633133,0.7875341773033142,284.9078674316406,284.95001220703125,299.945556640625,293.76934814453125,298.6434936523437,297.5625305175781,284.9122314453125,1.0,0.4410809874534607,0.9421396851539612,0.9421396851539612,1.0,1.0,-2.319401741027832,1.050922989845276,1.2684787511825562,0.5234582424163818,0.880135715007782,0.880135715007782,0.0,91.72055053710938,109.0,46919.47265625,0.0,1070.910888671875,1.0,280.3568725585937,283.4373474121094,296.81854248046875,299.8880615234375,293.1499938964844,293.1499938964844,280.6499938964844,37733.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184349536895752,1.0,0.0,0.0,3.636617660522461,3.636641979217529,8.8244689777639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.95068359375,0.0,1531.255859375,1895.4371337890625,0.0,2641.076171875,0.9035754203796388,1.0,0.0,3.0,1.0,0.0
17917500,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.5726332068443298,0.4419691860675812,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8341494202613831,0.284957617521286,0.2706190347671509,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8318114280700684,0.2820394039154053,0.1980854421854019,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8057962656021118,0.255120038986206,0.2427092492580413,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7131698131561279,0.1746847629547119,0.7924131751060486,285.0552673339844,284.95001220703125,299.9706115722656,293.7704772949219,298.6519470214844,297.5561828613281,285.0646057128906,1.0,0.4444897174835205,0.9412450790405272,0.9412450790405272,1.0,1.0,-2.3357467651367188,1.0588234663009644,1.276923418045044,0.5277100205421448,0.9868850111961364,0.9868850111961364,0.0,93.41783905029295,109.0,46494.51953125,0.0,1095.3291015625,1.0,280.6021423339844,283.59356689453125,296.7548522949219,299.6967163085937,293.1499938964844,293.1499938964844,280.6499938964844,33083.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813435971736908,1.0,0.0,0.0,3.701556444168091,3.70158052444458,9.14243855731911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.38037109375,0.0,1569.1568603515625,1895.4371337890625,0.0,2594.8701171875,0.9167837500572203,1.0,0.0,3.0,1.0,0.0
17917560,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9990000128746032,0.5752132534980774,0.446061909198761,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8336954116821289,0.2871062159538269,0.2726485729217529,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8307886123657227,0.2835463583469391,0.1991304010152816,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8050827980041504,0.256818950176239,0.2443224638700485,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.712574303150177,0.1758473366498947,0.7977465391159058,285.0766906738281,284.95001220703125,299.99609375,293.7719421386719,298.6617736816406,297.55206298828125,285.0770874023437,1.0,0.4478891491889953,0.9402350783348083,0.9402350783348083,1.0,1.0,-2.352700710296631,1.0670156478881836,1.2856849431991575,0.5321120619773865,1.0,1.0,0.0,95.01131439208984,112.0,46873.37109375,0.0,1120.3133544921875,1.0,280.64276123046875,283.5975036621094,296.7642517089844,299.76611328125,293.1499938964844,293.1499938964844,280.3500061035156,32384.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126921653747559,1.0,0.0,0.0,3.791166067123413,3.79119086265564,9.590448826202191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.9306640625,0.0,1667.8668212890625,1895.4371337890625,0.0,2588.007080078125,0.9343196749687196,1.0,0.0,3.0,1.0,0.0
17917620,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5783336162567139,0.4551739692687988,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8318836688995361,0.2905958294868469,0.2762815952301025,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.827817976474762,0.2856412529945373,0.2008687406778335,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8026814460754395,0.2594627737998962,0.2471462339162826,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7104467153549194,0.1775766909122467,0.8068655729293823,284.9092712402344,284.95001220703125,300.0482788085937,293.77593994140625,298.6741638183594,297.5296936035156,284.91192626953125,1.0,0.4545341730117798,0.9382150173187256,0.9382150173187256,1.0,1.0,-2.3844497203826904,1.0823414325714111,1.3021084070205688,0.5403838753700256,0.9235625863075256,0.9235625863075256,0.0,98.4251937866211,115.0,48360.5,0.0,1169.717529296875,1.0,280.3558959960937,283.4046936035156,296.829833984375,299.9889221191406,293.1499938964844,293.1499938964844,280.04998779296875,36637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276733160018921,1.0,0.0,0.0,3.7887988090515137,3.7888243198394775,9.57847532845335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.990234375,0.0,1698.0927734375,1895.4371337890625,0.0,2726.797119140625,0.936562955379486,1.0,0.0,3.0,1.0,0.0
17917680,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5783336162567139,0.4551739692687988,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8318836688995361,0.2905958294868469,0.2762815952301025,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.827817976474762,0.2856412529945373,0.2008687406778335,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8026814460754395,0.2594627737998962,0.2471462339162826,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7104467153549194,0.1775766909122467,0.8068655729293823,284.9092712402344,284.95001220703125,300.0482788085937,293.77593994140625,298.6741638183594,297.5296936035156,284.91192626953125,1.0,0.4545341730117798,0.9382150173187256,0.9382150173187256,1.0,1.0,-2.3844497203826904,1.0823414325714111,1.3021084070205688,0.5403838753700256,0.9235625863075256,0.9235625863075256,0.0,98.4251937866211,115.0,48360.5,0.0,1169.717529296875,1.0,280.3558959960937,283.4046936035156,296.829833984375,299.9889221191406,293.1499938964844,293.1499938964844,280.04998779296875,36637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276733160018921,1.0,0.0,0.0,3.7887988090515137,3.7888243198394775,9.57847532845335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.990234375,0.0,1698.0927734375,1895.4371337890625,0.0,2726.797119140625,0.936562955379486,1.0,0.0,3.0,1.0,0.0
17917740,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.5800692439079285,0.4654837548732757,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8288812041282654,0.2936321198940277,0.2792717814445495,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.823607861995697,0.2872435450553894,0.2020762264728546,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7989630699157715,0.2616438567638397,0.2493431866168975,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7068802118301392,0.1788360476493835,0.8132930994033813,284.87744140625,284.95001220703125,300.1019287109375,293.7811584472656,298.6821594238281,297.4979858398437,284.8838806152344,1.0,0.4608265459537506,0.9361949563026428,0.9361949563026428,1.0,1.0,-2.412240505218506,1.09575092792511,1.3164894580841064,0.5475730895996094,0.8365077972412109,0.8365077972412109,0.0,102.1063995361328,118.0,49017.94140625,0.0,1216.7906494140625,1.0,280.0575561523437,283.3582763671875,296.8182373046875,300.0337829589844,293.1499938964844,293.1499938964844,280.3500061035156,41493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383576273918152,1.0,0.0,0.0,3.54422378540039,3.54424786567688,8.381766747334041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.98876953125,0.0,1458.553466796875,1895.4371337890625,0.0,2826.37451171875,0.887093186378479,1.0,0.0,3.0,1.0,0.0
17917800,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.5800692439079285,0.4654837548732757,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8288812041282654,0.2936321198940277,0.2792717814445495,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.823607861995697,0.2872435450553894,0.2020762264728546,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7989630699157715,0.2616438567638397,0.2493431866168975,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7068802118301392,0.1788360476493835,0.8132930994033813,284.87744140625,284.95001220703125,300.1019287109375,293.7811584472656,298.6821594238281,297.4979858398437,284.8838806152344,1.0,0.4608265459537506,0.9361949563026428,0.9361949563026428,1.0,1.0,-2.412240505218506,1.09575092792511,1.3164894580841064,0.5475730895996094,0.8365077972412109,0.8365077972412109,0.0,102.1063995361328,118.0,49017.94140625,0.0,1216.7906494140625,1.0,280.0575561523437,283.3582763671875,296.8182373046875,300.0337829589844,293.1499938964844,293.1499938964844,280.3500061035156,41493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383576273918152,1.0,0.0,0.0,3.54422378540039,3.54424786567688,8.381766747334041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.98876953125,0.0,1458.553466796875,1895.4371337890625,0.0,2826.37451171875,0.887093186378479,1.0,0.0,3.0,1.0,0.0
17917860,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.5834904909133911,0.4740872979164123,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8274009823799133,0.2974996268749237,0.2828012704849243,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.821040153503418,0.2898213863372803,0.2037616223096847,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7968389391899109,0.2645468115806579,0.2519889771938324,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7046117186546326,0.180547758936882,0.820793867111206,285.0370178222656,284.95001220703125,300.15692138671875,293.7874755859375,298.7016296386719,297.4861145019531,285.03570556640625,1.0,0.4669447541236877,0.9340935945510864,0.9340935945510864,1.0,1.0,-2.441028594970703,1.1096532344818115,1.3313754796981812,0.5549654364585876,0.9716539978981018,0.9716539978981018,0.0,105.41043853759766,106.0,48974.1640625,0.0,1264.479248046875,1.0,280.3425598144531,283.505859375,296.7631530761719,299.89306640625,293.1499938964844,293.1499938964844,280.04998779296875,32449.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288190960884094,1.0,0.0,0.0,3.702415704727173,3.702439785003662,9.146683623839636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.29541015625,0.0,1565.323974609375,1895.4371337890625,0.0,2737.455322265625,0.9144608974456788,1.0,0.0,3.0,1.0,0.0
17917920,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.5834904909133911,0.4740872979164123,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8274009823799133,0.2974996268749237,0.2828012704849243,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.821040153503418,0.2898213863372803,0.2037616223096847,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7968389391899109,0.2645468115806579,0.2519889771938324,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7046117186546326,0.180547758936882,0.820793867111206,285.0370178222656,284.95001220703125,300.15692138671875,293.7874755859375,298.7016296386719,297.4861145019531,285.03570556640625,1.0,0.4669447541236877,0.9340935945510864,0.9340935945510864,1.0,1.0,-2.441028594970703,1.1096532344818115,1.3313754796981812,0.5549654364585876,0.9716539978981018,0.9716539978981018,0.0,105.41043853759766,106.0,48974.1640625,0.0,1264.479248046875,1.0,280.3425598144531,283.505859375,296.7631530761719,299.89306640625,293.1499938964844,293.1499938964844,280.04998779296875,32449.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288190960884094,1.0,0.0,0.0,3.702415704727173,3.702439785003662,9.146683623839636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.29541015625,0.0,1565.323974609375,1895.4371337890625,0.0,2737.455322265625,0.9144608974456788,1.0,0.0,3.0,1.0,0.0
17917980,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5867932438850403,0.4702931344509125,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8323872089385986,0.3007144629955292,0.2860141396522522,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8249005675315857,0.2916498184204101,0.2051957696676254,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8015727996826172,0.2668472528457641,0.2543271780014038,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7085108160972595,0.1818365901708603,0.8271098136901855,284.8971862792969,284.95001220703125,300.2130432128906,293.7947692871094,298.7193908691406,297.4713439941406,284.9007568359375,1.0,0.4674136638641357,0.93199223279953,0.93199223279953,1.0,1.0,-2.4524738788604736,1.1150574684143066,1.3374165296554563,0.558020830154419,0.8652766942977905,0.8652766942977905,0.0,104.72260284423828,109.0,49864.0,0.0,1275.3448486328125,1.0,280.0570678710937,283.3530578613281,296.8309936523437,300.0898132324219,293.1499938964844,293.1499938964844,280.3500061035156,38711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840501070022583,1.0,0.0,0.0,3.612471342086792,3.612495422363281,8.707672805030597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.37158203125,0.0,1511.8983154296875,1895.4371337890625,0.0,2846.39697265625,0.8990239500999451,1.0,0.0,3.0,1.0,0.0
17918040,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5867932438850403,0.4702931344509125,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8323872089385986,0.3007144629955292,0.2860141396522522,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8249005675315857,0.2916498184204101,0.2051957696676254,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8015727996826172,0.2668472528457641,0.2543271780014038,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7085108160972595,0.1818365901708603,0.8271098136901855,284.8971862792969,284.95001220703125,300.2130432128906,293.7947692871094,298.7193908691406,297.4713439941406,284.9007568359375,1.0,0.4674136638641357,0.93199223279953,0.93199223279953,1.0,1.0,-2.4524738788604736,1.1150574684143066,1.3374165296554563,0.558020830154419,0.8652766942977905,0.8652766942977905,0.0,104.72260284423828,109.0,49864.0,0.0,1275.3448486328125,1.0,280.0570678710937,283.3530578613281,296.8309936523437,300.0898132324219,293.1499938964844,293.1499938964844,280.3500061035156,38711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840501070022583,1.0,0.0,0.0,3.612471342086792,3.612495422363281,8.707672805030597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.37158203125,0.0,1511.8983154296875,1895.4371337890625,0.0,2846.39697265625,0.8990239500999451,1.0,0.0,3.0,1.0,0.0
17918100,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.5897964835166931,0.4692622721195221,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8343226313591003,0.3024883270263672,0.2875219285488128,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8262504935264587,0.2927493155002594,0.2058260589838028,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8033263087272644,0.2681315243244171,0.2553941905498504,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7098734378814697,0.1825671046972274,0.8298823833465576,285.036376953125,284.95001220703125,300.2414855957031,293.7987060546875,298.7344665527344,297.4747619628906,285.0435791015625,1.0,0.4683277904987335,0.9309415221214294,0.9309415221214294,1.0,1.0,-2.4584057331085205,1.117915153503418,1.340490460395813,0.5593743324279785,0.9619748592376708,0.9619748592376708,0.0,104.61831665039062,109.0,49259.609375,0.0,1282.0771484375,1.0,280.3013610839844,283.50341796875,296.7710876464844,299.8871459960937,293.1499938964844,293.1499938964844,280.3500061035156,33760.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343323469161987,1.0,0.0,0.0,3.666201591491699,3.66622543334961,8.968627867034229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.0830078125,0.0,1534.439697265625,1895.4371337890625,0.0,2788.8115234375,0.9094233512878418,1.0,0.0,3.0,1.0,0.0
17918160,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.593148946762085,0.4687414467334747,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8362184166908264,0.3044260740280151,0.2892967760562897,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8275969624519348,0.2940318286418915,0.2066782861948013,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8050312995910645,0.2695613801479339,0.2566967308521271,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7111960053443909,0.1834189146757125,0.8334946036338806,285.0420227050781,284.95001220703125,300.2701416015625,293.8028564453125,298.7516174316406,297.4818725585937,285.04034423828125,1.0,0.4695393741130829,0.9299668669700624,0.9299668669700624,1.0,1.0,-2.466838121414185,1.1219738721847534,1.3448642492294312,0.5614723563194275,0.9975125193595886,0.9975125193595886,0.0,104.74154663085938,112.0,49570.1015625,0.0,1292.8294677734375,1.0,280.3427429199219,283.4942321777344,296.7832946777344,299.9532470703125,293.1499938964844,293.1499938964844,280.04998779296875,32236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832439124584198,1.0,0.0,0.0,3.76201057434082,3.762035131454468,9.443507451578624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.7763671875,0.0,1632.3697509765625,1895.4371337890625,0.0,2771.1630859375,0.9278571605682372,1.0,0.0,3.0,1.0,0.0
17918220,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5978054404258728,0.4704537987709045,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8381175398826599,0.3075368106365204,0.2924630641937256,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8283562660217285,0.2957088947296142,0.2080467194318771,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064318299293518,0.2717176377773285,0.2589514851570129,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7121119499206543,0.1846365630626678,0.8397393822669983,284.89306640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7757568359375,297.4769287109375,284.8970031738281,1.0,0.472619891166687,0.9280174374580384,0.9280174374580384,1.0,1.0,-2.484555244445801,1.1304906606674194,1.3540645837783811,0.5659496784210205,0.8850921988487244,0.8850921988487244,0.0,105.78792572021484,115.0,50639.92578125,0.0,1318.9598388671875,1.0,280.0563659667969,283.330078125,296.8494873046875,300.1528625488281,293.1499938964844,293.1499938964844,280.3500061035156,38285.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442571759223938,1.0,0.0,0.0,3.693197727203369,3.693222522735596,9.101194677896274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.388671875,0.0,1599.063720703125,1895.4371337890625,0.0,2881.514892578125,0.9164788126945496,1.0,0.0,3.0,1.0,0.0
17918280,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.5978054404258728,0.4704537987709045,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8381175398826599,0.3075368106365204,0.2924630641937256,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8283562660217285,0.2957088947296142,0.2080467194318771,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8064318299293518,0.2717176377773285,0.2589514851570129,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7121119499206543,0.1846365630626678,0.8397393822669983,284.89306640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7757568359375,297.4769287109375,284.8970031738281,1.0,0.472619891166687,0.9280174374580384,0.9280174374580384,1.0,1.0,-2.484555244445801,1.1304906606674194,1.3540645837783811,0.5659496784210205,0.8850921988487244,0.8850921988487244,0.0,105.78792572021484,115.0,50639.92578125,0.0,1318.9598388671875,1.0,280.0563659667969,283.330078125,296.8494873046875,300.1528625488281,293.1499938964844,293.1499938964844,280.3500061035156,38285.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442571759223938,1.0,0.0,0.0,3.693197727203369,3.693222522735596,9.101194677896274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.388671875,0.0,1599.063720703125,1895.4371337890625,0.0,2881.514892578125,0.9164788126945496,1.0,0.0,3.0,1.0,0.0
17918340,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6031317114830017,0.4737549126148224,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8391996026039124,0.311192125082016,0.2957271039485931,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8283241987228394,0.2979857325553894,0.2094804644584655,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8069419264793396,0.2743227183818817,0.2612565755844116,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7122121453285217,0.1861308217048645,0.8459867238998413,285.05517578125,284.95001220703125,300.3866882324219,293.8210144042969,298.80389404296875,297.4783935546875,285.05499267578125,1.0,0.476347953081131,0.9260680079460144,0.9260680079460144,1.0,1.0,-2.5044362545013428,1.140071153640747,1.3643651008605957,0.5709390640258789,1.0,1.0,0.0,107.35379028320312,118.0,50337.7890625,0.0,1350.349609375,1.0,280.34332275390625,283.4895935058594,296.8039855957031,300.0209045410156,293.1499938964844,293.1499938964844,280.04998779296875,32937.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367039561271667,1.0,0.0,0.0,3.823965311050415,3.8239903450012207,9.757109182828572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1064453125,0.0,1711.45361328125,1895.4371337890625,0.0,2810.936279296875,0.9420387744903564,1.0,0.0,3.0,1.0,0.0
17918400,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6031317114830017,0.4737549126148224,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8391996026039124,0.311192125082016,0.2957271039485931,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8283241987228394,0.2979857325553894,0.2094804644584655,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8069419264793396,0.2743227183818817,0.2612565755844116,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7122121453285217,0.1861308217048645,0.8459867238998413,285.05517578125,284.95001220703125,300.3866882324219,293.8210144042969,298.80389404296875,297.4783935546875,285.05499267578125,1.0,0.476347953081131,0.9260680079460144,0.9260680079460144,1.0,1.0,-2.5044362545013428,1.140071153640747,1.3643651008605957,0.5709390640258789,1.0,1.0,0.0,107.35379028320312,118.0,50337.7890625,0.0,1350.349609375,1.0,280.34332275390625,283.4895935058594,296.8039855957031,300.0209045410156,293.1499938964844,293.1499938964844,280.04998779296875,32937.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367039561271667,1.0,0.0,0.0,3.823965311050415,3.8239903450012207,9.757109182828572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1064453125,0.0,1711.45361328125,1895.4371337890625,0.0,2810.936279296875,0.9420387744903564,1.0,0.0,3.0,1.0,0.0
17918460,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.606589674949646,0.4786404967308044,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8393084406852722,0.3142622709274292,0.2988999783992767,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8273345232009888,0.2995858490467071,0.2108275741338729,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8064432740211487,0.2763885259628296,0.2634687423706054,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7114518284797668,0.1872462183237075,0.8520019054412842,284.8998107910156,284.95001220703125,300.44580078125,293.830810546875,298.82525634765625,297.467041015625,284.9022827148437,1.0,0.4805696606636047,0.9240172505378724,0.9240172505378724,1.0,1.0,-2.5256235599517822,1.1502633094787598,1.375360131263733,0.5763251781463623,0.9126540422439576,0.9126540422439576,0.0,109.42676544189452,121.0,51610.21484375,0.0,1386.0291748046875,1.0,280.0568542480469,283.3125915527344,296.8706970214844,300.2319641113281,293.1499938964844,293.1499938964844,279.75,37487.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848908543586731,1.0,0.0,0.0,3.7864911556243896,3.7865169048309326,9.566811058903113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.568359375,0.0,1701.9326171875,1895.4371337890625,0.0,2925.048828125,0.9366672039031982,1.0,0.0,3.0,1.0,0.0
17918520,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.606589674949646,0.4786404967308044,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8393084406852722,0.3142622709274292,0.2988999783992767,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8273345232009888,0.2995858490467071,0.2108275741338729,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8064432740211487,0.2763885259628296,0.2634687423706054,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7114518284797668,0.1872462183237075,0.8520019054412842,284.8998107910156,284.95001220703125,300.44580078125,293.830810546875,298.82525634765625,297.467041015625,284.9022827148437,1.0,0.4805696606636047,0.9240172505378724,0.9240172505378724,1.0,1.0,-2.5256235599517822,1.1502633094787598,1.375360131263733,0.5763251781463623,0.9126540422439576,0.9126540422439576,0.0,109.42676544189452,121.0,51610.21484375,0.0,1386.0291748046875,1.0,280.0568542480469,283.3125915527344,296.8706970214844,300.2319641113281,293.1499938964844,293.1499938964844,279.75,37487.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848908543586731,1.0,0.0,0.0,3.7864911556243896,3.7865169048309326,9.566811058903113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.568359375,0.0,1701.9326171875,1895.4371337890625,0.0,2925.048828125,0.9366672039031982,1.0,0.0,3.0,1.0,0.0
17918580,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.6087883710861206,0.4855670630931854,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8378684520721436,0.3170347809791565,0.3015726208686828,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.824762761592865,0.3008410632610321,0.2117462158203125,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8042891621589661,0.2781402170658111,0.2651947736740112,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7091060280799866,0.1880412399768829,0.856033205986023,284.883056640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8415222167969,297.44598388671875,284.887939453125,1.0,0.4849478602409363,0.9219664335250854,0.9219664335250854,1.0,1.0,-2.545177698135376,1.1596635580062866,1.3855141401290894,0.5812516808509827,0.834396481513977,0.834396481513977,0.0,112.05049896240234,124.0,52083.78125,0.0,1422.52001953125,1.0,279.7577514648437,283.27960205078125,296.86590576171875,300.2705993652344,293.1499938964844,293.1499938964844,280.04998779296875,41433.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570268154144287,1.0,0.0,0.0,3.5311596393585205,3.5311834812164307,8.320089932567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.0205078125,0.0,1444.2589111328125,1895.4371337890625,0.0,3001.1240234375,0.8842641711235046,1.0,0.0,3.0,1.0,0.0
17918640,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.6087883710861206,0.4855670630931854,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8378684520721436,0.3170347809791565,0.3015726208686828,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.824762761592865,0.3008410632610321,0.2117462158203125,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8042891621589661,0.2781402170658111,0.2651947736740112,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7091060280799866,0.1880412399768829,0.856033205986023,284.883056640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8415222167969,297.44598388671875,284.887939453125,1.0,0.4849478602409363,0.9219664335250854,0.9219664335250854,1.0,1.0,-2.545177698135376,1.1596635580062866,1.3855141401290894,0.5812516808509827,0.834396481513977,0.834396481513977,0.0,112.05049896240234,124.0,52083.78125,0.0,1422.52001953125,1.0,279.7577514648437,283.27960205078125,296.86590576171875,300.2705993652344,293.1499938964844,293.1499938964844,280.04998779296875,41433.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570268154144287,1.0,0.0,0.0,3.5311596393585205,3.5311834812164307,8.320089932567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.0205078125,0.0,1444.2589111328125,1895.4371337890625,0.0,3001.1240234375,0.8842641711235046,1.0,0.0,3.0,1.0,0.0
17918700,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6105643510818481,0.488792210817337,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8374530673027039,0.3187975585460663,0.3030961155891418,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8238075971603394,0.3018902838230133,0.2123602628707885,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8035189509391785,0.279339462518692,0.2662097215652466,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7081570029258728,0.1886458992958068,0.8584198951721191,285.0242004394531,284.95001220703125,300.5350952148437,293.84600830078125,298.8538513183594,297.44293212890625,285.03057861328125,1.0,0.4872090220451355,0.9209410548210144,0.9209410548210144,1.0,1.0,-2.555705547332764,1.1647334098815918,1.390972137451172,0.5838873982429504,0.928531050682068,0.928531050682068,0.0,113.3297882080078,124.0,51584.93359375,0.0,1441.7979736328125,1.0,279.9994201660156,283.4274597167969,296.8066711425781,300.0644836425781,293.1499938964844,293.1499938964844,280.04998779296875,34631.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495660424232483,1.0,0.0,0.0,3.587409496307373,3.587432622909546,8.587271622673143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.56103515625,0.0,1454.5802001953125,1895.4371337890625,0.0,2931.206298828125,0.8927960991859436,1.0,0.0,3.0,1.0,0.0
17918760,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6125501990318298,0.4915384948253631,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8375242352485657,0.3206935524940491,0.3048816919326782,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8233728408813477,0.3030883371829986,0.2131916433572769,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8032631874084473,0.2806602716445923,0.2674565613269806,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7076818346977234,0.1893506944179535,0.8615925908088684,285.0276184082031,284.95001220703125,300.5649108886719,293.8511657714844,298.86767578125,297.442626953125,285.0263061523437,1.0,0.4895596206188202,0.9198168516159058,0.9198168516159058,1.0,1.0,-2.567458391189575,1.1703896522521973,1.3970688581466677,0.5868483185768127,0.9578269124031068,0.9578269124031068,0.0,114.51880645751952,127.0,51943.30078125,0.0,1462.4410400390625,1.0,280.0424194335937,283.417724609375,296.8232421875,300.1363830566406,293.1499938964844,293.1499938964844,279.75,32739.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470112681388855,1.0,0.0,0.0,3.6799521446228014,3.679975748062134,9.036029382514243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.8798828125,0.0,1542.1507568359375,1895.4371337890625,0.0,2907.285888671875,0.9096457958221436,1.0,0.0,3.0,1.0,0.0
17918820,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6145437955856323,0.4983825385570526,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8365768790245056,0.3237150013446808,0.3080121278762817,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213748335838318,0.3046090602874756,0.2144830822944641,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8016155958175659,0.2826058864593506,0.2695595026016235,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7057347297668457,0.190273717045784,0.8667668700218201,284.9105529785156,284.95001220703125,300.62457275390625,293.8614501953125,298.88580322265625,297.4247436523437,284.9141845703125,1.0,0.4943317174911499,0.9175685048103333,0.9175685048103333,1.0,1.0,-2.5897412300109863,1.1810903549194336,1.4086508750915527,0.5924974679946899,0.8663074970245361,0.8663074970245361,0.0,117.27594757080078,115.0,52981.62109375,0.0,1504.26171875,1.0,279.7572937011719,283.2831726074219,296.8929138183594,300.3387756347656,293.1499938964844,293.1499938964844,280.04998779296875,38355.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575319051742554,1.0,0.0,0.0,3.5887105464935303,3.5887343883514404,8.593501661380287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.31396484375,0.0,1483.3758544921875,1895.4371337890625,0.0,3005.859619140625,0.8937644958496094,1.0,0.0,3.0,1.0,0.0
17918880,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6145437955856323,0.4983825385570526,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8365768790245056,0.3237150013446808,0.3080121278762817,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8213748335838318,0.3046090602874756,0.2144830822944641,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8016155958175659,0.2826058864593506,0.2695595026016235,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7057347297668457,0.190273717045784,0.8667668700218201,284.9105529785156,284.95001220703125,300.62457275390625,293.8614501953125,298.88580322265625,297.4247436523437,284.9141845703125,1.0,0.4943317174911499,0.9175685048103333,0.9175685048103333,1.0,1.0,-2.5897412300109863,1.1810903549194336,1.4086508750915527,0.5924974679946899,0.8663074970245361,0.8663074970245361,0.0,117.27594757080078,115.0,52981.62109375,0.0,1504.26171875,1.0,279.7572937011719,283.2831726074219,296.8929138183594,300.3387756347656,293.1499938964844,293.1499938964844,280.04998779296875,38355.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575319051742554,1.0,0.0,0.0,3.5887105464935303,3.5887343883514404,8.593501661380287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.31396484375,0.0,1483.3758544921875,1895.4371337890625,0.0,3005.859619140625,0.8937644958496094,1.0,0.0,3.0,1.0,0.0
17918940,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6188111901283264,0.4928994476795196,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8421090841293335,0.3272125422954559,0.3110718131065368,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8256804347038269,0.3066444993019104,0.2157140225172042,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8066737055778503,0.2849359512329101,0.2715466320514679,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7097209692001343,0.1914248764514923,0.8711404204368591,285.0341491699219,284.95001220703125,300.68408203125,293.87164306640625,298.9137268066406,297.42584228515625,285.0313415527344,1.0,0.4937081336975097,0.9153201580047609,0.9153201580047609,1.0,1.0,-2.595969915390014,1.183942198753357,1.4120275974273682,0.5940598845481873,0.9874017238616944,0.9874017238616944,0.0,115.8806610107422,118.0,52630.0703125,0.0,1506.4742431640625,1.0,280.04296875,283.4052124023437,296.8550109863281,300.217529296875,293.1499938964844,293.1499938964844,279.75,32280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503814339637756,1.0,0.0,0.0,3.7450008392333984,3.745024919509888,9.358303145745596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8115234375,0.0,1612.8990478515625,1895.4371337890625,0.0,2938.84375,0.9238337278366088,1.0,0.0,3.0,1.0,0.0
17919000,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6188111901283264,0.4928994476795196,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8421090841293335,0.3272125422954559,0.3110718131065368,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8256804347038269,0.3066444993019104,0.2157140225172042,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8066737055778503,0.2849359512329101,0.2715466320514679,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7097209692001343,0.1914248764514923,0.8711404204368591,285.0341491699219,284.95001220703125,300.68408203125,293.87164306640625,298.9137268066406,297.42584228515625,285.0313415527344,1.0,0.4937081336975097,0.9153201580047609,0.9153201580047609,1.0,1.0,-2.595969915390014,1.183942198753357,1.4120275974273682,0.5940598845481873,0.9874017238616944,0.9874017238616944,0.0,115.8806610107422,118.0,52630.0703125,0.0,1506.4742431640625,1.0,280.04296875,283.4052124023437,296.8550109863281,300.217529296875,293.1499938964844,293.1499938964844,279.75,32280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503814339637756,1.0,0.0,0.0,3.7450008392333984,3.745024919509888,9.358303145745596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8115234375,0.0,1612.8990478515625,1895.4371337890625,0.0,2938.84375,0.9238337278366088,1.0,0.0,3.0,1.0,0.0
17919060,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6232820749282837,0.4908982217311859,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8456563949584961,0.3300558626651764,0.3139362633228302,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8279831409454346,0.3079342544078827,0.2167730778455734,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8095636367797852,0.2866731286048889,0.2733546495437622,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7118189334869385,0.1922054886817932,0.8751590251922607,284.8925476074219,284.95001220703125,300.7433166503906,293.8816223144531,298.9405517578125,297.4251708984375,284.8963623046875,1.0,0.4949745535850525,0.9130488634109496,0.9130488634109496,1.0,1.0,-2.605271339416504,1.188347101211548,1.416924238204956,0.5961549282073975,0.874408483505249,0.874408483505249,0.0,115.60348510742188,121.0,53489.74609375,0.0,1517.8302001953125,1.0,279.7566223144531,283.25213623046875,296.9142150878906,300.39862060546875,293.1499938964844,293.1499938964844,280.04998779296875,38647.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610581159591675,1.0,0.0,0.0,3.6538290977478014,3.65385365486145,8.90819535470655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.88427734375,0.0,1557.2615966796875,1895.4371337890625,0.0,3038.92919921875,0.9081190824508668,1.0,0.0,3.0,1.0,0.0
