time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919120,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6232820749282837,0.4908982217311859,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8456563949584961,0.3300558626651764,0.3139362633228302,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8279831409454346,0.3079342544078827,0.2167730778455734,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8095636367797852,0.2866731286048889,0.2733546495437622,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7118189334869385,0.1922054886817932,0.8751590251922607,284.8925476074219,284.95001220703125,300.7433166503906,293.8816223144531,298.9405517578125,297.4251708984375,284.8963623046875,1.0,0.4949745535850525,0.9130488634109496,0.9130488634109496,1.0,1.0,-2.605271339416504,1.188347101211548,1.416924238204956,0.5961549282073975,0.874408483505249,0.874408483505249,0.0,115.60348510742188,121.0,53489.74609375,0.0,1517.8302001953125,1.0,279.7566223144531,283.25213623046875,296.9142150878906,300.39862060546875,293.1499938964844,293.1499938964844,280.04998779296875,38647.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610581159591675,1.0,0.0,0.0,3.6538290977478014,3.65385365486145,8.90819535470655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.88427734375,0.0,1557.2615966796875,1895.4371337890625,0.0,3038.92919921875,0.9081190824508668,1.0,0.0,3.0,1.0,0.0
17919180,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.6286447644233704,0.4916891157627105,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8478411436080933,0.3335241377353668,0.3169902265071869,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8289759755134583,0.3098866045475006,0.2179617285728454,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8110178112983704,0.2889237403869629,0.2752949893474579,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7126379013061523,0.1933268904685974,0.8795823454856873,285.03643798828125,284.95001220703125,300.80206298828125,293.8912658691406,298.972412109375,297.4336853027344,285.0347900390625,1.0,0.4972797632217407,0.9107775688171388,0.9107775688171388,1.0,1.0,-2.618959903717041,1.194873929023743,1.4240859746932983,0.5994344353675842,1.0,1.0,0.0,116.29348754882812,124.0,53164.01171875,0.0,1539.5631103515625,1.0,280.0433349609375,283.3940734863281,296.8719482421875,300.2647705078125,293.1499938964844,293.1499938964844,279.75,32529.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531473278999329,1.0,0.0,0.0,3.794502258300781,3.794527053833008,9.607334732208983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4560546875,0.0,1672.958984375,1895.4371337890625,0.0,2964.758056640625,0.9352658987045288,1.0,0.0,3.0,1.0,0.0
17919240,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.6286447644233704,0.4916891157627105,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8478411436080933,0.3335241377353668,0.3169902265071869,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8289759755134583,0.3098866045475006,0.2179617285728454,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8110178112983704,0.2889237403869629,0.2752949893474579,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7126379013061523,0.1933268904685974,0.8795823454856873,285.03643798828125,284.95001220703125,300.80206298828125,293.8912658691406,298.972412109375,297.4336853027344,285.0347900390625,1.0,0.4972797632217407,0.9107775688171388,0.9107775688171388,1.0,1.0,-2.618959903717041,1.194873929023743,1.4240859746932983,0.5994344353675842,1.0,1.0,0.0,116.29348754882812,124.0,53164.01171875,0.0,1539.5631103515625,1.0,280.0433349609375,283.3940734863281,296.8719482421875,300.2647705078125,293.1499938964844,293.1499938964844,279.75,32529.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531473278999329,1.0,0.0,0.0,3.794502258300781,3.794527053833008,9.607334732208983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4560546875,0.0,1672.958984375,1895.4371337890625,0.0,2964.758056640625,0.9352658987045288,1.0,0.0,3.0,1.0,0.0
17919300,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6306087374687195,0.4927217960357666,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8486534953117371,0.3350465595722198,0.3186056911945343,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8292178511619568,0.3106252253055572,0.2186247259378433,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8114674687385559,0.2898620367050171,0.2763421535491943,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7128260731697083,0.1937745213508606,0.8821279406547546,284.8902587890625,284.95001220703125,300.8312072753906,293.8959350585937,298.98504638671875,297.43212890625,284.8827209472656,1.0,0.4987694025039673,0.9096419215202332,0.9096419215202332,1.0,1.0,-2.627256393432617,1.1988332271575928,1.4284230470657349,0.6014922261238098,0.9120294451713562,0.9120294451713562,0.0,116.87752532958984,124.0,54285.2734375,0.0,1553.5728759765625,1.0,279.7947692871094,283.2229309082031,296.9388122558594,300.50421142578125,293.1499938964844,293.1499938964844,279.75,35798.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607905507087708,1.0,0.0,0.0,3.7973947525024414,3.797420263290405,9.621987828722922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.5869140625,0.0,1701.8499755859375,1895.4371337890625,0.0,3036.419677734375,0.936353325843811,1.0,0.0,3.0,1.0,0.0
17919360,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.631974995136261,0.4948766827583313,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8485887050628662,0.3363649249076843,0.3199230432510376,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8285827040672302,0.3111301958560943,0.2190398275852203,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.811057984828949,0.2906073629856109,0.2771216332912445,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7122330069541931,0.1940667927265167,0.8837810158729553,284.8934631347656,284.95001220703125,300.86016845703125,293.90045166015625,298.9945983886719,297.4249572753906,284.89678955078125,1.0,0.5003688931465149,0.9085230231285096,0.9085230231285096,1.0,1.0,-2.63485074043274,1.20245099067688,1.432399868965149,0.6033661961555481,0.8918924331665039,0.8918924331665039,0.0,117.76780700683594,127.0,54224.64453125,0.0,1568.0638427734375,1.0,279.7567138671875,283.23455810546875,296.934326171875,300.4617004394531,293.1499938964844,293.1499938964844,280.04998779296875,38195.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640512228012085,1.0,0.0,0.0,3.7231411933898926,3.723166227340698,9.249372965314252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.94482421875,0.0,1632.828857421875,1895.4371337890625,0.0,3067.005126953125,0.9231733679771424,1.0,0.0,3.0,1.0,0.0
17919420,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.636013388633728,0.4991735219955444,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8488381505012512,0.3398192226886749,0.3229962885379791,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8277313113212585,0.3130237162113189,0.2202115058898925,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8105889558792114,0.2927919924259186,0.2790341377258301,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7113119959831238,0.1951047778129577,0.8880351781845093,285.0501403808594,284.95001220703125,300.9175109863281,293.90899658203125,299.0213928222656,297.4250183105469,285.0500183105469,1.0,0.5039530992507935,0.9062852263450624,0.9062852263450624,1.0,1.0,-2.652520179748535,1.2109020948410034,1.4416180849075315,0.6077077388763428,1.0,1.0,0.0,119.6380844116211,130.0,53833.828125,0.0,1601.164306640625,1.0,280.04351806640625,283.3920593261719,296.8923645019531,300.32781982421875,293.1499938964844,293.1499938964844,279.75,33255.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567667603492737,1.0,0.0,0.0,3.84248161315918,3.842507123947144,9.85182964541309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.17578125,0.0,1736.4285888671875,1895.4371337890625,0.0,2998.685302734375,0.946436047554016,1.0,0.0,3.0,1.0,0.0
17919480,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.636013388633728,0.4991735219955444,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8488381505012512,0.3398192226886749,0.3229962885379791,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8277313113212585,0.3130237162113189,0.2202115058898925,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8105889558792114,0.2927919924259186,0.2790341377258301,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7113119959831238,0.1951047778129577,0.8880351781845093,285.0501403808594,284.95001220703125,300.9175109863281,293.90899658203125,299.0213928222656,297.4250183105469,285.0500183105469,1.0,0.5039530992507935,0.9062852263450624,0.9062852263450624,1.0,1.0,-2.652520179748535,1.2109020948410034,1.4416180849075315,0.6077077388763428,1.0,1.0,0.0,119.6380844116211,130.0,53833.828125,0.0,1601.164306640625,1.0,280.04351806640625,283.3920593261719,296.8923645019531,300.32781982421875,293.1499938964844,293.1499938964844,279.75,33255.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567667603492737,1.0,0.0,0.0,3.84248161315918,3.842507123947144,9.85182964541309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.17578125,0.0,1736.4285888671875,1895.4371337890625,0.0,2998.685302734375,0.946436047554016,1.0,0.0,3.0,1.0,0.0
17919540,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6381466388702393,0.5047876238822937,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8482804894447327,0.3426494300365448,0.3259609639644623,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8261131644248962,0.3142244517803192,0.2212896347045898,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8093324303627014,0.294418603181839,0.2808460891246795,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7096854448318481,0.1957583278417587,0.892021894454956,284.8997802734375,284.95001220703125,300.9739074707031,293.9168395996094,299.0391845703125,297.4094543457031,284.902099609375,1.0,0.5079169273376465,0.9040473699569702,0.9040473699569702,1.0,1.0,-2.6710946559906006,1.2197710275650024,1.451323628425598,0.6123564839363098,0.9142415523529052,0.9142415523529052,0.0,121.9528350830078,133.0,55067.21875,0.0,1637.9720458984375,1.0,279.7567749023437,283.2200622558594,296.9524841308594,300.5310974121094,293.1499938964844,293.1499938964844,279.45001220703125,37610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679669499397278,1.0,0.0,0.0,3.798124313354492,3.798150062561035,9.625683787817252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7109375,0.0,1716.8330078125,1895.4371337890625,0.0,3103.739013671875,0.939407467842102,1.0,0.0,3.0,1.0,0.0
17919600,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6381466388702393,0.5047876238822937,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8482804894447327,0.3426494300365448,0.3259609639644623,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8261131644248962,0.3142244517803192,0.2212896347045898,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8093324303627014,0.294418603181839,0.2808460891246795,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7096854448318481,0.1957583278417587,0.892021894454956,284.8997802734375,284.95001220703125,300.9739074707031,293.9168395996094,299.0391845703125,297.4094543457031,284.902099609375,1.0,0.5079169273376465,0.9040473699569702,0.9040473699569702,1.0,1.0,-2.6710946559906006,1.2197710275650024,1.451323628425598,0.6123564839363098,0.9142415523529052,0.9142415523529052,0.0,121.9528350830078,133.0,55067.21875,0.0,1637.9720458984375,1.0,279.7567749023437,283.2200622558594,296.9524841308594,300.5310974121094,293.1499938964844,293.1499938964844,279.45001220703125,37610.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679669499397278,1.0,0.0,0.0,3.798124313354492,3.798150062561035,9.625683787817252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7109375,0.0,1716.8330078125,1895.4371337890625,0.0,3103.739013671875,0.939407467842102,1.0,0.0,3.0,1.0,0.0
17919660,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6390979886054993,0.5121273398399353,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8464167714118958,0.3452153205871582,0.3284361958503723,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8231810927391052,0.3151153326034546,0.2219554781913757,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8067204356193542,0.2957624793052673,0.2821879982948303,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7067049145698547,0.1961288899183273,0.8941574692726135,284.8847045898437,284.95001220703125,301.0291748046875,293.923828125,299.0526733398437,297.3868713378906,284.8893127441406,1.0,0.5119513273239136,0.9015604257583618,0.9015604257583618,1.0,1.0,-2.6878676414489746,1.2277441024780271,1.4601234197616575,0.616483747959137,0.8383685946464539,0.8383685946464539,0.0,124.74918365478516,136.0,55461.23828125,0.0,1674.8450927734375,1.0,279.45782470703125,283.1873779296875,296.9452209472656,300.5632629394531,293.1499938964844,293.1499938964844,279.75,41285.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751180171966553,1.0,0.0,0.0,3.550722599029541,3.5507466793060303,8.412533816226642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.80712890625,0.0,1463.9715576171875,1895.4371337890625,0.0,3170.813720703125,0.8883857727050781,1.0,0.0,3.0,1.0,0.0
17919720,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6390979886054993,0.5121273398399353,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8464167714118958,0.3452153205871582,0.3284361958503723,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8231810927391052,0.3151153326034546,0.2219554781913757,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8067204356193542,0.2957624793052673,0.2821879982948303,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7067049145698547,0.1961288899183273,0.8941574692726135,284.8847045898437,284.95001220703125,301.0291748046875,293.923828125,299.0526733398437,297.3868713378906,284.8893127441406,1.0,0.5119513273239136,0.9015604257583618,0.9015604257583618,1.0,1.0,-2.6878676414489746,1.2277441024780271,1.4601234197616575,0.616483747959137,0.8383685946464539,0.8383685946464539,0.0,124.74918365478516,136.0,55461.23828125,0.0,1674.8450927734375,1.0,279.45782470703125,283.1873779296875,296.9452209472656,300.5632629394531,293.1499938964844,293.1499938964844,279.75,41285.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751180171966553,1.0,0.0,0.0,3.550722599029541,3.5507466793060303,8.412533816226642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.80712890625,0.0,1463.9715576171875,1895.4371337890625,0.0,3170.813720703125,0.8883857727050781,1.0,0.0,3.0,1.0,0.0
17919780,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.6416949033737183,0.5182734131813049,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8457848429679871,0.3487231135368347,0.3316009938716888,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8215194940567017,0.3170240819454193,0.223169058561325,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8053023815155029,0.2979113459587097,0.2841016352176666,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7047929763793945,0.1970408260822296,0.8979488611221313,285.02178955078125,284.95001220703125,301.08319091796875,293.9298400878906,299.0757141113281,297.3827819824219,285.0204467773437,1.0,0.5161750316619873,0.8990734815597534,0.8990734815597534,1.0,1.0,-2.707366466522217,1.2370429039001465,1.4703234434127808,0.6212872266769409,0.9559739232063292,0.9559739232063292,0.0,127.30865478515624,139.0,55242.71484375,0.0,1715.0501708984375,1.0,279.7425231933594,283.3212280273437,296.9032592773437,300.4244689941406,293.1499938964844,293.1499938964844,279.45001220703125,33005.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655404448509216,1.0,0.0,0.0,3.691221237182617,3.6912450790405273,9.09145626337704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.48046875,0.0,1556.853515625,1895.4371337890625,0.0,3080.975341796875,0.9122530817985536,1.0,0.0,3.0,1.0,0.0
17919840,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.6416949033737183,0.5182734131813049,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8457848429679871,0.3487231135368347,0.3316009938716888,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8215194940567017,0.3170240819454193,0.223169058561325,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8053023815155029,0.2979113459587097,0.2841016352176666,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7047929763793945,0.1970408260822296,0.8979488611221313,285.02178955078125,284.95001220703125,301.08319091796875,293.9298400878906,299.0757141113281,297.3827819824219,285.0204467773437,1.0,0.5161750316619873,0.8990734815597534,0.8990734815597534,1.0,1.0,-2.707366466522217,1.2370429039001465,1.4703234434127808,0.6212872266769409,0.9559739232063292,0.9559739232063292,0.0,127.30865478515624,139.0,55242.71484375,0.0,1715.0501708984375,1.0,279.7425231933594,283.3212280273437,296.9032592773437,300.4244689941406,293.1499938964844,293.1499938964844,279.45001220703125,33005.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655404448509216,1.0,0.0,0.0,3.691221237182617,3.6912450790405273,9.09145626337704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.48046875,0.0,1556.853515625,1895.4371337890625,0.0,3080.975341796875,0.9122530817985536,1.0,0.0,3.0,1.0,0.0
17919900,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.64230877161026,0.5213953852653503,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8454831838607788,0.350222647190094,0.3332255482673645,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8207147121429443,0.3177031576633453,0.2238107323646545,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8046153783798218,0.2987690567970276,0.285100370645523,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7038888931274414,0.1973679810762405,0.9000753164291382,284.8880615234375,284.95001220703125,301.1096496582031,293.9324645996094,299.0840148925781,297.3753356933594,284.8827819824219,1.0,0.5183631181716919,0.8978300094604492,0.8978300094604492,1.0,1.0,-2.7175984382629395,1.2419154644012451,1.475683093070984,0.6238523125648499,0.8702793121337891,0.8702793121337891,0.0,128.63316345214844,139.0,56280.91015625,0.0,1736.2694091796875,1.0,279.4966125488281,283.1654357910156,296.96832275390625,300.6612243652344,293.1499938964844,293.1499938964844,279.45001220703125,36810.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872477650642395,1.0,0.0,0.0,3.6746113300323486,3.674635887145996,9.009820587380092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.765625,0.0,1566.8245849609375,1895.4371337890625,0.0,3146.051025390625,0.90922749042511,1.0,0.0,3.0,1.0,0.0
17919960,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.642469048500061,0.5252203941345215,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8445910811424255,0.3515543341636657,0.3345591127872467,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8192997574806213,0.3181902766227722,0.2242152839899063,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.803318977355957,0.2994677126407623,0.285841554403305,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7024285197257996,0.1975701004266739,0.9013614058494568,284.9109191894531,284.95001220703125,301.1357421875,293.9347839355469,299.0900573730469,297.3640441894531,284.9143981933594,1.0,0.5205233097076416,0.8965076208114624,0.8965076208114624,1.0,1.0,-2.7267210483551025,1.2462412118911743,1.4804798364639282,0.6261144280433655,0.8664862513542175,0.8664862513542175,0.0,130.14378356933594,127.0,56197.7421875,0.0,1756.84228515625,1.0,279.457275390625,283.19287109375,296.9629821777344,300.61358642578125,293.1499938964844,293.1499938964844,279.75,38455.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752261996269226,1.0,0.0,0.0,3.5930514335632324,3.5930752754211426,8.6143035105124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1630859375,0.0,1488.815673828125,1895.4371337890625,0.0,3171.828125,0.894810140132904,1.0,0.0,3.0,1.0,0.0
17920020,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6455485820770264,0.5198813080787659,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8497161865234375,0.3549124002456665,0.3374787271022796,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.823070764541626,0.3199004530906677,0.225219115614891,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8076951503753662,0.301442950963974,0.2874898910522461,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7057126760482788,0.1983542144298553,0.9040762186050416,285.0254821777344,284.95001220703125,301.1867370605469,293.9384765625,299.1133728027344,297.3641357421875,285.022705078125,1.0,0.5195308923721313,0.8938627243041992,0.8938627243041992,1.0,1.0,-2.7302825450897217,1.2477153539657593,1.482567310333252,0.6269340515136719,0.9791671633720398,0.9791671633720398,0.0,128.62330627441406,130.0,55774.03515625,0.0,1755.0743408203125,1.0,279.74298095703125,283.3091735839844,296.9222412109375,300.4840393066406,293.1499938964844,293.1499938964844,279.45001220703125,32561.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682847023010254,1.0,0.0,0.0,3.741542339324951,3.74156665802002,9.341026725451228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.919921875,0.0,1611.0477294921875,1895.4371337890625,0.0,3106.719482421875,0.9232088327407836,1.0,0.0,3.0,1.0,0.0
17920080,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6455485820770264,0.5198813080787659,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8497161865234375,0.3549124002456665,0.3374787271022796,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.823070764541626,0.3199004530906677,0.225219115614891,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8076951503753662,0.301442950963974,0.2874898910522461,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7057126760482788,0.1983542144298553,0.9040762186050416,285.0254821777344,284.95001220703125,301.1867370605469,293.9384765625,299.1133728027344,297.3641357421875,285.022705078125,1.0,0.5195308923721313,0.8938627243041992,0.8938627243041992,1.0,1.0,-2.7302825450897217,1.2477153539657593,1.482567310333252,0.6269340515136719,0.9791671633720398,0.9791671633720398,0.0,128.62330627441406,130.0,55774.03515625,0.0,1755.0743408203125,1.0,279.74298095703125,283.3091735839844,296.9222412109375,300.4840393066406,293.1499938964844,293.1499938964844,279.45001220703125,32561.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682847023010254,1.0,0.0,0.0,3.741542339324951,3.74156665802002,9.341026725451228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.919921875,0.0,1611.0477294921875,1895.4371337890625,0.0,3106.719482421875,0.9232088327407836,1.0,0.0,3.0,1.0,0.0
17920140,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6487444639205933,0.5181381106376648,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8528319001197815,0.3575856983661651,0.3401793539524078,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8248650431632996,0.3208579123020172,0.2260399609804153,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8099562525749207,0.3028147220611572,0.2889476120471954,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7071933150291443,0.1987698376178741,0.9064326286315918,284.8954467773437,284.95001220703125,301.2359313964844,293.9408264160156,299.1343078613281,297.361328125,284.898681640625,1.0,0.5204530358314514,0.8912178874015808,0.8912178874015808,1.0,1.0,-2.7369935512542725,1.250777006149292,1.4862165451049805,0.6282986402511597,0.8708063364028931,0.8708063364028931,0.0,128.3178253173828,133.0,56516.3515625,0.0,1763.6961669921875,1.0,279.4569091796875,283.16717529296875,296.9693298339844,300.64678955078125,293.1499938964844,293.1499938964844,279.75,38731.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878026008605957,1.0,0.0,0.0,3.637730121612549,3.637754440307617,8.829868534121488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.470703125,0.0,1539.9315185546875,1895.4371337890625,0.0,3198.078369140625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
17920200,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6487444639205933,0.5181381106376648,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8528319001197815,0.3575856983661651,0.3401793539524078,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8248650431632996,0.3208579123020172,0.2260399609804153,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8099562525749207,0.3028147220611572,0.2889476120471954,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7071933150291443,0.1987698376178741,0.9064326286315918,284.8954467773437,284.95001220703125,301.2359313964844,293.9408264160156,299.1343078613281,297.361328125,284.898681640625,1.0,0.5204530358314514,0.8912178874015808,0.8912178874015808,1.0,1.0,-2.7369935512542725,1.250777006149292,1.4862165451049805,0.6282986402511597,0.8708063364028931,0.8708063364028931,0.0,128.3178253173828,133.0,56516.3515625,0.0,1763.6961669921875,1.0,279.4569091796875,283.16717529296875,296.9693298339844,300.64678955078125,293.1499938964844,293.1499938964844,279.75,38731.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878026008605957,1.0,0.0,0.0,3.637730121612549,3.637754440307617,8.829868534121488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.470703125,0.0,1539.9315185546875,1895.4371337890625,0.0,3198.078369140625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
17920260,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6528794169425964,0.5190460085868835,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8547398447990417,0.3609418570995331,0.3431270122528076,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8255335688591003,0.3225114047527313,0.2270269095897674,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8109918236732483,0.3047383427619934,0.2905834913253784,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.707556962966919,0.1995508819818496,0.909351646900177,285.0262451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1601867675781,297.36871337890625,285.0244445800781,1.0,0.5224165916442871,0.8887819051742554,0.8887819051742554,1.0,1.0,-2.7482805252075195,1.2560642957687378,1.4922161102294922,0.6309197545051575,0.9887920618057252,0.9887920618057252,0.0,128.9954071044922,136.0,56112.0078125,0.0,1783.852294921875,1.0,279.74322509765625,283.2992248535156,296.9228820800781,300.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,32737.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703703880310059,1.0,0.0,0.0,3.773883104324341,3.773907899856568,9.503207252237188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.166015625,0.0,1650.1722412109375,1895.4371337890625,0.0,3126.284912109375,0.9307020902633668,1.0,0.0,3.0,1.0,0.0
17920320,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6528794169425964,0.5190460085868835,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8547398447990417,0.3609418570995331,0.3431270122528076,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8255335688591003,0.3225114047527313,0.2270269095897674,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8109918236732483,0.3047383427619934,0.2905834913253784,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.707556962966919,0.1995508819818496,0.909351646900177,285.0262451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1601867675781,297.36871337890625,285.0244445800781,1.0,0.5224165916442871,0.8887819051742554,0.8887819051742554,1.0,1.0,-2.7482805252075195,1.2560642957687378,1.4922161102294922,0.6309197545051575,0.9887920618057252,0.9887920618057252,0.0,128.9954071044922,136.0,56112.0078125,0.0,1783.852294921875,1.0,279.74322509765625,283.2992248535156,296.9228820800781,300.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,32737.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703703880310059,1.0,0.0,0.0,3.773883104324341,3.773907899856568,9.503207252237188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.166015625,0.0,1650.1722412109375,1895.4371337890625,0.0,3126.284912109375,0.9307020902633668,1.0,0.0,3.0,1.0,0.0
17920380,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6548848152160645,0.5223659873008728,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8552194833755493,0.3636298775672912,0.3459168374538421,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8248613476753235,0.3234384953975677,0.2278810739517212,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.810664713382721,0.3060754239559173,0.2920818030834198,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7066964507102966,0.1999495327472686,0.912002444267273,284.8956298828125,284.95001220703125,301.3284606933594,293.9410705566406,299.1755065917969,297.35845947265625,284.89898681640625,1.0,0.5251476764678955,0.8863459229469299,0.8863459229469299,1.0,1.0,-2.761636734008789,1.2623316049575806,1.499305248260498,0.634165346622467,0.8820712566375732,0.8820712566375732,0.0,130.5001983642578,139.0,57032.015625,0.0,1811.1976318359373,1.0,279.4564514160156,283.1529541015625,296.971435546875,300.67901611328125,293.1499938964844,293.1499938964844,279.75,38518.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804458379745483,1.0,0.0,0.0,3.684483289718628,3.684508085250856,9.058295518116212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.5205078125,0.0,1590.8973388671875,1895.4371337890625,0.0,3220.7587890625,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17920440,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6548848152160645,0.5223659873008728,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8552194833755493,0.3636298775672912,0.3459168374538421,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8248613476753235,0.3234384953975677,0.2278810739517212,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.810664713382721,0.3060754239559173,0.2920818030834198,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7066964507102966,0.1999495327472686,0.912002444267273,284.8956298828125,284.95001220703125,301.3284606933594,293.9410705566406,299.1755065917969,297.35845947265625,284.89898681640625,1.0,0.5251476764678955,0.8863459229469299,0.8863459229469299,1.0,1.0,-2.761636734008789,1.2623316049575806,1.499305248260498,0.634165346622467,0.8820712566375732,0.8820712566375732,0.0,130.5001983642578,139.0,57032.015625,0.0,1811.1976318359373,1.0,279.4564514160156,283.1529541015625,296.971435546875,300.67901611328125,293.1499938964844,293.1499938964844,279.75,38518.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804458379745483,1.0,0.0,0.0,3.684483289718628,3.684508085250856,9.058295518116212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.5205078125,0.0,1590.8973388671875,1895.4371337890625,0.0,3220.7587890625,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17920500,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6561629772186279,0.5246801972389221,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8550670146942139,0.3652240633964538,0.3472593128681183,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8241490125656128,0.324151873588562,0.2282557785511016,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.810113787651062,0.3069383800029754,0.2927688658237457,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7058817744255066,0.2002567499876022,0.9130430817604064,285.0333251953125,284.95001220703125,301.3502197265625,293.9400939941406,299.1847229003906,297.3567199707031,285.03839111328125,1.0,0.5266831517219543,0.8851279020309448,0.8851279020309448,1.0,1.0,-2.768555164337158,1.265586256980896,1.5029689073562622,0.6358178853988647,0.9778718948364258,0.9778718948364258,0.0,131.46627807617188,139.0,56376.203125,0.0,1826.3385009765625,1.0,279.7030334472656,283.3012084960937,296.9141845703125,300.4725341796875,293.1499938964844,293.1499938964844,279.75,33889.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874803364276886,1.0,0.0,0.0,3.736125469207764,3.736150026321411,9.31399938508548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3525390625,0.0,1614.9486083984375,1895.4371337890625,0.0,3167.86279296875,0.9249629378318788,1.0,0.0,3.0,1.0,0.0
17920560,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6576444506645203,0.5266377329826355,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8553432822227478,0.3669880628585815,0.3489004969596863,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8238745927810669,0.325047105550766,0.2288623452186584,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8099744319915771,0.3079499006271362,0.2937075793743133,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7054569125175476,0.2006758153438568,0.914883315563202,285.0340881347656,284.95001220703125,301.3714294433594,293.9386901855469,299.1951599121094,297.3577880859375,285.0327453613281,1.0,0.5283713936805725,0.8838125467300415,0.8838125467300415,1.0,1.0,-2.776946783065796,1.2695436477661133,1.5074032545089722,0.6378564834594727,1.0,1.0,0.0,132.3788604736328,142.0,56651.609375,0.0,1843.5672607421875,1.0,279.7433166503906,283.29278564453125,296.9228210449219,300.5367736816406,293.1499938964844,293.1499938964844,279.45001220703125,32820.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734457492828369,1.0,0.0,0.0,3.8165578842163086,3.816582918167114,9.719344689074203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.302734375,0.0,1701.6148681640625,1895.4371337890625,0.0,3155.130859375,0.9404494762420654,1.0,0.0,3.0,1.0,0.0
17920620,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6583319902420044,0.5323036909103394,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8545945882797241,0.3696509599685669,0.3517076671123504,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8220695853233337,0.3259121477603912,0.2297023832798004,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8084477782249451,0.309219628572464,0.2951809763908386,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7034739255905151,0.2009990811347961,0.9173718094825744,284.89630126953125,284.95001220703125,301.4119873046875,293.9344787597656,299.2048034667969,297.34088134765625,284.8988647460937,1.0,0.5319518446922302,0.8811818957328796,0.8811818957328796,1.0,1.0,-2.792903423309326,1.2770326137542725,1.5158709287643433,0.6417843103408813,0.897922933101654,0.897922933101654,0.0,134.73941040039062,145.0,57700.421875,0.0,1879.5592041015625,1.0,279.4570007324219,283.13677978515625,296.96710205078125,300.7161560058594,293.1499938964844,293.1499938964844,279.75,38108.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840108513832092,1.0,0.0,0.0,3.7452993392944336,3.7453246116638175,9.359795285490692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.59814453125,0.0,1657.98876953125,1895.4371337890625,0.0,3254.15625,0.9281033873558044,1.0,0.0,3.0,1.0,0.0
17920680,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6583319902420044,0.5323036909103394,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8545945882797241,0.3696509599685669,0.3517076671123504,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8220695853233337,0.3259121477603912,0.2297023832798004,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8084477782249451,0.309219628572464,0.2951809763908386,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7034739255905151,0.2009990811347961,0.9173718094825744,284.89630126953125,284.95001220703125,301.4119873046875,293.9344787597656,299.2048034667969,297.34088134765625,284.8988647460937,1.0,0.5319518446922302,0.8811818957328796,0.8811818957328796,1.0,1.0,-2.792903423309326,1.2770326137542725,1.5158709287643433,0.6417843103408813,0.897922933101654,0.897922933101654,0.0,134.73941040039062,145.0,57700.421875,0.0,1879.5592041015625,1.0,279.4570007324219,283.13677978515625,296.96710205078125,300.7161560058594,293.1499938964844,293.1499938964844,279.75,38108.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840108513832092,1.0,0.0,0.0,3.7452993392944336,3.7453246116638175,9.359795285490692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.59814453125,0.0,1657.98876953125,1895.4371337890625,0.0,3254.15625,0.9281033873558044,1.0,0.0,3.0,1.0,0.0
17920740,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6590240597724915,0.5356385111808777,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.853958785533905,0.3712961971759796,0.3531023263931274,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8208850622177124,0.326619952917099,0.2300772219896316,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8073921799659729,0.3100802600383758,0.2958725988864898,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.702180027961731,0.2012755125761032,0.9183209538459778,285.03826904296875,284.95001220703125,301.4320983886719,293.9315490722656,299.211669921875,297.336181640625,285.0426940917969,1.0,0.5338682532310486,0.8798139095306396,0.8798139095306396,1.0,1.0,-2.8010072708129883,1.2808371782302856,1.520169973373413,0.6437382102012634,0.997908353805542,0.997908353805542,0.0,136.08998107910156,145.0,57015.73046875,0.0,1898.7081298828125,1.0,279.7079162597656,283.29010009765625,296.9076843261719,300.50848388671875,293.1499938964844,293.1499938964844,279.75,33805.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785172700881958,1.0,0.0,0.0,3.7963013648986816,3.7963263988494873,9.616447869120748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2724609375,0.0,1685.0281982421875,1895.4371337890625,0.0,3202.683349609375,0.9382295608520508,1.0,0.0,3.0,1.0,0.0
17920800,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.6599247455596924,0.5382092595100403,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8538707494735718,0.3729909360408783,0.3546845614910126,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8202946186065674,0.3274611830711365,0.2306507527828216,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8069028258323669,0.3110282719135284,0.2967579364776611,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7014378309249878,0.2016451209783554,0.9199734330177308,285.0445861816406,284.95001220703125,301.45001220703125,293.9283447265625,299.219482421875,297.3351745605469,285.04443359375,1.0,0.5357261896133423,0.878551185131073,0.878551185131073,1.0,1.0,-2.8097362518310547,1.284951090812683,1.524785041809082,0.645875871181488,1.0,1.0,0.0,137.2277069091797,133.0,57209.94140625,0.0,1917.9273681640625,1.0,279.7435302734375,283.2898254394531,296.9144897460937,300.5658874511719,293.1499938964844,293.1499938964844,279.45001220703125,33498.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774670362472534,1.0,0.0,0.0,3.855837345123291,3.855863094329834,9.920435104504577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.779296875,0.0,1754.6885986328125,1895.4371337890625,0.0,3192.838623046875,0.9496552348136902,1.0,0.0,3.0,1.0,0.0
17920860,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6609929203987122,0.5328254103660583,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8587674498558044,0.3756019473075866,0.3573345243930816,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8236533403396606,0.3282431960105896,0.231351613998413,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8107547163963318,0.3122056424617767,0.298031210899353,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7043327689170837,0.2018741071224212,0.9214520454406738,284.8886413574219,284.95001220703125,301.4852294921875,293.9201965332031,299.2284240722656,297.32275390625,284.8902893066406,1.0,0.5343203544616699,0.8757133483886719,0.8757133483886719,1.0,1.0,-2.81062650680542,1.285036325454712,1.525590181350708,0.6460644006729126,0.9040915966033936,0.9040915966033936,0.0,135.5652313232422,136.0,58101.14453125,0.0,1911.3541259765625,1.0,279.4566955566406,283.1171875,296.95233154296875,300.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,38222.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878837823867798,1.0,0.0,0.0,3.7917327880859375,3.79175877571106,9.59331600824953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4140625,0.0,1713.9176025390625,1895.4371337890625,0.0,3290.411376953125,0.9383212327957152,1.0,0.0,3.0,1.0,0.0
17920920,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6609929203987122,0.5328254103660583,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8587674498558044,0.3756019473075866,0.3573345243930816,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8236533403396606,0.3282431960105896,0.231351613998413,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8107547163963318,0.3122056424617767,0.298031210899353,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7043327689170837,0.2018741071224212,0.9214520454406738,284.8886413574219,284.95001220703125,301.4852294921875,293.9201965332031,299.2284240722656,297.32275390625,284.8902893066406,1.0,0.5343203544616699,0.8757133483886719,0.8757133483886719,1.0,1.0,-2.81062650680542,1.285036325454712,1.525590181350708,0.6460644006729126,0.9040915966033936,0.9040915966033936,0.0,135.5652313232422,136.0,58101.14453125,0.0,1911.3541259765625,1.0,279.4566955566406,283.1171875,296.95233154296875,300.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,38222.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878837823867798,1.0,0.0,0.0,3.7917327880859375,3.79175877571106,9.59331600824953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4140625,0.0,1713.9176025390625,1895.4371337890625,0.0,3290.411376953125,0.9383212327957152,1.0,0.0,3.0,1.0,0.0
