time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920980,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6631202101707458,0.531606137752533,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8611670732498169,0.3780465424060821,0.3595495820045471,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8246163725852966,0.3288142681121826,0.2316906750202179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.812126636505127,0.3131899237632751,0.2988958358764648,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7049275636672974,0.2019386291503906,0.9215480089187622,284.88299560546875,284.95001220703125,301.51763916015625,293.91015625,299.239501953125,297.3162841796875,284.885498046875,1.0,0.53475421667099,0.872875452041626,0.872875452041626,1.0,1.0,-2.813371419906616,1.2860983610153198,1.527273178100586,0.6463523507118225,0.8303922414779663,0.8303922414779663,0.0,135.27378845214844,139.0,58086.06640625,0.0,1914.310791015625,1.0,279.15789794921875,283.09552001953125,296.9228210449219,300.7146911621094,293.1499938964844,293.1499938964844,279.45001220703125,41426.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931256532669067,1.0,0.0,0.0,3.5240142345428467,3.524038076400757,8.286452271022426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.66015625,0.0,1436.6700439453125,1895.4371337890625,0.0,3339.42578125,0.882514238357544,1.0,0.0,3.0,1.0,0.0
17921040,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6631202101707458,0.531606137752533,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8611670732498169,0.3780465424060821,0.3595495820045471,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8246163725852966,0.3288142681121826,0.2316906750202179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.812126636505127,0.3131899237632751,0.2988958358764648,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7049275636672974,0.2019386291503906,0.9215480089187622,284.88299560546875,284.95001220703125,301.51763916015625,293.91015625,299.239501953125,297.3162841796875,284.885498046875,1.0,0.53475421667099,0.872875452041626,0.872875452041626,1.0,1.0,-2.813371419906616,1.2860983610153198,1.527273178100586,0.6463523507118225,0.8303922414779663,0.8303922414779663,0.0,135.27378845214844,139.0,58086.06640625,0.0,1914.310791015625,1.0,279.15789794921875,283.09552001953125,296.9228210449219,300.7146911621094,293.1499938964844,293.1499938964844,279.45001220703125,41426.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931256532669067,1.0,0.0,0.0,3.5240142345428467,3.524038076400757,8.286452271022426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.66015625,0.0,1436.6700439453125,1895.4371337890625,0.0,3339.42578125,0.882514238357544,1.0,0.0,3.0,1.0,0.0
17921100,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6649644374847412,0.5317190289497375,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8622029423713684,0.3797208368778229,0.3609360754489898,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8249787092208862,0.3295630216598511,0.2320675104856491,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8126486539840698,0.3140562176704407,0.299552857875824,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7050777077674866,0.202223852276802,0.922301173210144,285.0129089355469,284.95001220703125,301.53289794921875,293.90447998046875,299.2486877441406,297.3203430175781,285.0160217285156,1.0,0.5354159474372864,0.871456503868103,0.871456503868103,1.0,1.0,-2.817316770553589,1.287867784500122,1.5294491052627563,0.6471986770629883,0.9156752824783324,0.9156752824783324,0.0,135.4527587890625,139.0,57397.15625,0.0,1921.428955078125,1.0,279.3985290527344,283.2350158691406,296.8606872558594,300.4901123046875,293.1499938964844,293.1499938964844,279.45001220703125,34979.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885607123374939,1.0,0.0,0.0,3.569941759109497,3.56996488571167,8.503849926455587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.3427734375,0.0,1438.4417724609375,1895.4371337890625,0.0,3269.10302734375,0.8889287114143372,1.0,0.0,3.0,1.0,0.0
17921160,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.6668969392776489,0.5318648219108582,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8634398579597473,0.3815016448497772,0.3626003861427307,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8255611062049866,0.3304270207881927,0.2326587438583374,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8133608102798462,0.3150221407413482,0.3004493415355682,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7054377198219299,0.2026007026433944,0.923892378807068,285.0042724609375,284.95001220703125,301.5474853515625,293.8984069824219,299.2584228515625,297.325927734375,285.00311279296875,1.0,0.536373496055603,0.8701962828636169,0.8701962828636169,1.0,1.0,-2.823190212249756,1.2905817031860352,1.5326086282730105,0.6485850214958191,0.9303058385849,0.9303058385849,0.0,135.7147979736328,142.0,57574.19140625,0.0,1932.0340576171875,1.0,279.4419860839844,283.22198486328125,296.8678283691406,300.5433654785156,293.1499938964844,293.1499938964844,279.1499938964844,33616.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829394578933716,1.0,0.0,0.0,3.641547203063965,3.641570806503296,8.848409152051318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.0517578125,0.0,1505.994873046875,1895.4371337890625,0.0,3244.12158203125,0.9015660881996156,1.0,0.0,3.0,1.0,0.0
17921220,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6685976386070251,0.5347360372543335,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.864129364490509,0.3842765986919403,0.3654354214668274,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8250626921653748,0.3313235640525818,0.2334606945514679,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8131585121154785,0.3162808120250702,0.301838219165802,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7046760320663452,0.2029207348823547,0.926035463809967,284.9148254394531,284.95001220703125,301.574951171875,293.88507080078125,299.267333984375,297.31915283203125,284.91705322265625,1.0,0.5388253331184387,0.8676757216453552,0.8676757216453552,1.0,1.0,-2.8352580070495605,1.2961459159851074,1.5391119718551636,0.6515078544616699,0.8498453497886658,0.8498453497886658,0.0,137.0722198486328,145.0,58234.41015625,0.0,1957.90087890625,1.0,279.1578369140625,283.1153869628906,296.9054870605469,300.690673828125,293.1499938964844,293.1499938964844,279.45001220703125,38717.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909522891044617,1.0,0.0,0.0,3.515933036804199,3.515956163406372,8.248490530604613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.4404296875,0.0,1408.6544189453125,1895.4371337890625,0.0,3319.1123046875,0.8781678080558777,1.0,0.0,3.0,1.0,0.0
17921280,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6685976386070251,0.5347360372543335,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.864129364490509,0.3842765986919403,0.3654354214668274,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8250626921653748,0.3313235640525818,0.2334606945514679,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8131585121154785,0.3162808120250702,0.301838219165802,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7046760320663452,0.2029207348823547,0.926035463809967,284.9148254394531,284.95001220703125,301.574951171875,293.88507080078125,299.267333984375,297.31915283203125,284.91705322265625,1.0,0.5388253331184387,0.8676757216453552,0.8676757216453552,1.0,1.0,-2.8352580070495605,1.2961459159851074,1.5391119718551636,0.6515078544616699,0.8498453497886658,0.8498453497886658,0.0,137.0722198486328,145.0,58234.41015625,0.0,1957.90087890625,1.0,279.1578369140625,283.1153869628906,296.9054870605469,300.690673828125,293.1499938964844,293.1499938964844,279.45001220703125,38717.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909522891044617,1.0,0.0,0.0,3.515933036804199,3.515956163406372,8.248490530604613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.4404296875,0.0,1408.6544189453125,1895.4371337890625,0.0,3319.1123046875,0.8781678080558777,1.0,0.0,3.0,1.0,0.0
17921340,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6708244681358337,0.5386170148849487,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8644405603408813,0.3876557052135467,0.3684867620468139,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8242375254631042,0.3328101336956024,0.2343997359275818,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8125931620597839,0.3180148303508758,0.3033749759197235,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7035593390464783,0.2035418152809143,0.92857164144516,285.0192565917969,284.95001220703125,301.60015869140625,293.870361328125,299.2792663574219,297.3195495605469,285.0171813964844,1.0,0.5418286323547363,0.8651552200317383,0.8651552200317383,1.0,1.0,-2.849609136581421,1.3028181791305542,1.5467910766601562,0.6549801826477051,0.953331470489502,0.953331470489502,0.0,138.84152221679688,148.0,57949.56640625,0.0,1989.677001953125,1.0,279.4423522949219,283.2231140136719,296.8539428710937,300.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,32602.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840582966804504,1.0,0.0,0.0,3.665956258773804,3.665979862213135,8.9674267655937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.3408203125,0.0,1525.462646484375,1895.4371337890625,0.0,3254.6005859375,0.9061846733093262,1.0,0.0,3.0,1.0,0.0
17921400,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6708244681358337,0.5386170148849487,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8644405603408813,0.3876557052135467,0.3684867620468139,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8242375254631042,0.3328101336956024,0.2343997359275818,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8125931620597839,0.3180148303508758,0.3033749759197235,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7035593390464783,0.2035418152809143,0.92857164144516,285.0192565917969,284.95001220703125,301.60015869140625,293.870361328125,299.2792663574219,297.3195495605469,285.0171813964844,1.0,0.5418286323547363,0.8651552200317383,0.8651552200317383,1.0,1.0,-2.849609136581421,1.3028181791305542,1.5467910766601562,0.6549801826477051,0.953331470489502,0.953331470489502,0.0,138.84152221679688,148.0,57949.56640625,0.0,1989.677001953125,1.0,279.4423522949219,283.2231140136719,296.8539428710937,300.5511169433594,293.1499938964844,293.1499938964844,279.1499938964844,32602.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840582966804504,1.0,0.0,0.0,3.665956258773804,3.665979862213135,8.9674267655937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.3408203125,0.0,1525.462646484375,1895.4371337890625,0.0,3254.6005859375,0.9061846733093262,1.0,0.0,3.0,1.0,0.0
17921460,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.670830488204956,0.5441849827766418,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8636276125907898,0.3902899324893951,0.3712428212165832,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8223742246627808,0.3335170745849609,0.2351084649562835,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8109958171844482,0.3191099464893341,0.3046618998050689,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.70150226354599,0.2037414312362671,0.9304293394088744,284.90899658203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2814636230469,297.3039855957031,284.9114990234375,1.0,0.5451913475990295,0.8623083233833313,0.8623083233833313,1.0,1.0,-2.864247560501098,1.3095663785934448,1.5546813011169434,0.6585593819618225,0.8613775372505188,0.8613775372505188,0.0,141.18136596679688,136.0,58784.9765625,0.0,2024.995849609375,1.0,279.1575012207031,283.0965576171875,296.8848876953125,300.7057800292969,293.1499938964844,293.1499938964844,279.45001220703125,38341.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941200971603394,1.0,0.0,0.0,3.565218925476074,3.5652425289154053,8.481363806822628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.50390625,0.0,1457.98583984375,1895.4371337890625,0.0,3348.716064453125,0.8885830044746399,1.0,0.0,3.0,1.0,0.0
17921520,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.670830488204956,0.5441849827766418,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8636276125907898,0.3902899324893951,0.3712428212165832,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8223742246627808,0.3335170745849609,0.2351084649562835,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8109958171844482,0.3191099464893341,0.3046618998050689,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.70150226354599,0.2037414312362671,0.9304293394088744,284.90899658203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2814636230469,297.3039855957031,284.9114990234375,1.0,0.5451913475990295,0.8623083233833313,0.8623083233833313,1.0,1.0,-2.864247560501098,1.3095663785934448,1.5546813011169434,0.6585593819618225,0.8613775372505188,0.8613775372505188,0.0,141.18136596679688,136.0,58784.9765625,0.0,2024.995849609375,1.0,279.1575012207031,283.0965576171875,296.8848876953125,300.7057800292969,293.1499938964844,293.1499938964844,279.45001220703125,38341.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941200971603394,1.0,0.0,0.0,3.565218925476074,3.5652425289154053,8.481363806822628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.50390625,0.0,1457.98583984375,1895.4371337890625,0.0,3348.716064453125,0.8885830044746399,1.0,0.0,3.0,1.0,0.0
17921580,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.6729850769042969,0.53787761926651,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8691592812538147,0.3935316801071167,0.3740305006504059,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8261504769325256,0.334844022989273,0.2358299195766449,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8151343464851379,0.3206923902034759,0.3059173226356506,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7047345638275146,0.2042143940925598,0.9316953420639038,285.00909423828125,284.95001220703125,301.6446533203125,293.8373718261719,299.2907409667969,297.3040771484375,285.00634765625,1.0,0.5434499382972717,0.8594614863395691,0.8594614863395691,1.0,1.0,-2.8639347553253174,1.3090213537216189,1.5549134016036987,0.6583825349807739,0.9579410552978516,0.9579410552978516,0.0,139.1605224609375,139.0,58231.16015625,0.0,2014.6004638671875,1.0,279.4427185058594,283.2041320800781,296.82373046875,300.54693603515625,293.1499938964844,293.1499938964844,279.1499938964844,32903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878154158592224,1.0,0.0,0.0,3.7033004760742174,3.703324556350708,9.151056019618408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2431640625,0.0,1569.7738037109375,1895.4371337890625,0.0,3289.771484375,0.914750874042511,1.0,0.0,3.0,1.0,0.0
17921640,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.6729850769042969,0.53787761926651,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8691592812538147,0.3935316801071167,0.3740305006504059,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8261504769325256,0.334844022989273,0.2358299195766449,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8151343464851379,0.3206923902034759,0.3059173226356506,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7047345638275146,0.2042143940925598,0.9316953420639038,285.00909423828125,284.95001220703125,301.6446533203125,293.8373718261719,299.2907409667969,297.3040771484375,285.00634765625,1.0,0.5434499382972717,0.8594614863395691,0.8594614863395691,1.0,1.0,-2.8639347553253174,1.3090213537216189,1.5549134016036987,0.6583825349807739,0.9579410552978516,0.9579410552978516,0.0,139.1605224609375,139.0,58231.16015625,0.0,2014.6004638671875,1.0,279.4427185058594,283.2041320800781,296.82373046875,300.54693603515625,293.1499938964844,293.1499938964844,279.1499938964844,32903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878154158592224,1.0,0.0,0.0,3.7033004760742174,3.703324556350708,9.151056019618408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2431640625,0.0,1569.7738037109375,1895.4371337890625,0.0,3289.771484375,0.914750874042511,1.0,0.0,3.0,1.0,0.0
17921700,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.67430180311203,0.5357955694198608,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8713961839675903,0.3948643207550049,0.3754450976848602,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8275687098503113,0.3352285623550415,0.2362179011106491,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8167004585266113,0.3212584257125854,0.3065779209136963,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7059128284454346,0.2043205350637436,0.9325023889541626,284.8679504394531,284.95001220703125,301.6546936035156,293.8284912109375,299.2948913574219,297.3036804199219,284.86376953125,1.0,0.5434780120849609,0.8580380082130432,0.8580380082130432,1.0,1.0,-2.8653531074523926,1.3095510005950928,1.5558021068572998,0.658512532711029,0.8609641790390015,0.8609641790390015,0.0,138.54690551757812,139.0,59035.046875,0.0,2013.9359130859373,1.0,279.1965637207031,283.0474548339844,296.8679504394531,300.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,37475.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946568369865417,1.0,0.0,0.0,3.6701972484588623,3.67022156715393,8.988186550595856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1650390625,0.0,1566.8585205078125,1895.4371337890625,0.0,3353.7294921875,0.9084800481796264,1.0,0.0,3.0,1.0,0.0
17921760,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6752766966819763,0.5355767607688904,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.872406542301178,0.3960768282413482,0.3765856027603149,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8278688192367554,0.3354787826538086,0.2363972514867782,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8171715140342712,0.3217106461524963,0.3070111870765686,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7060502767562866,0.2043392807245254,0.9326375722885132,284.8979797363281,284.95001220703125,301.664306640625,293.81939697265625,299.29736328125,297.3004455566406,284.9006042480469,1.0,0.5437774062156677,0.8566664457321167,0.8566664457321167,1.0,1.0,-2.867358684539795,1.3103498220443726,1.5570087432861328,0.6588859558105469,0.8567889928817749,0.8567889928817749,0.0,138.5537109375,142.0,58737.41796875,0.0,2017.2613525390625,1.0,279.1576538085937,283.0816955566406,296.8446960449219,300.6688842773437,293.1499938964844,293.1499938964844,279.45001220703125,39007.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967669606208801,1.0,0.0,0.0,3.575629711151123,3.575653553009033,8.53096935315989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6298828125,0.0,1474.0350341796875,1895.4371337890625,0.0,3373.42919921875,0.8913644552230835,1.0,0.0,3.0,1.0,0.0
17921820,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.678472101688385,0.5360066890716553,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8744202256202698,0.3993675708770752,0.3794716000556946,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8285272121429443,0.3368471264839172,0.2371934056282043,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8180940747261047,0.3233228027820587,0.308357298374176,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7063069343566895,0.204847052693367,0.9343512654304504,285.01055908203125,284.95001220703125,301.6824951171875,293.8006896972656,299.308837890625,297.3064880371094,285.0086975097656,1.0,0.5452495217323303,0.8539233207702637,0.8539233207702637,1.0,1.0,-2.875971794128418,1.3141858577728271,1.5617860555648804,0.6607633829116821,0.9580086469650269,0.9580086469650269,0.0,139.01243591308594,145.0,58229.51953125,0.0,2033.695068359375,1.0,279.4427185058594,283.1999206542969,296.7821350097656,300.50128173828125,293.1499938964844,293.1499938964844,279.1499938964844,33036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893170952796936,1.0,0.0,0.0,3.706408023834229,3.7064321041107178,9.166420227302295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.990234375,0.0,1574.31689453125,1895.4371337890625,0.0,3303.8203125,0.9156087636947632,1.0,0.0,3.0,1.0,0.0
17921880,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.678472101688385,0.5360066890716553,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8744202256202698,0.3993675708770752,0.3794716000556946,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8285272121429443,0.3368471264839172,0.2371934056282043,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8180940747261047,0.3233228027820587,0.308357298374176,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7063069343566895,0.204847052693367,0.9343512654304504,285.01055908203125,284.95001220703125,301.6824951171875,293.8006896972656,299.308837890625,297.3064880371094,285.0086975097656,1.0,0.5452495217323303,0.8539233207702637,0.8539233207702637,1.0,1.0,-2.875971794128418,1.3141858577728271,1.5617860555648804,0.6607633829116821,0.9580086469650269,0.9580086469650269,0.0,139.01243591308594,145.0,58229.51953125,0.0,2033.695068359375,1.0,279.4427185058594,283.1999206542969,296.7821350097656,300.50128173828125,293.1499938964844,293.1499938964844,279.1499938964844,33036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893170952796936,1.0,0.0,0.0,3.706408023834229,3.7064321041107178,9.166420227302295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.990234375,0.0,1574.31689453125,1895.4371337890625,0.0,3303.8203125,0.9156087636947632,1.0,0.0,3.0,1.0,0.0
17921940,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.6792486906051636,0.5373677611351013,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8750213384628296,0.4009594917297363,0.3812093138694763,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8284009099006653,0.3372844755649566,0.2376790642738342,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.818126380443573,0.3239783048629761,0.3091790676116943,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7059934735298157,0.2049659192562103,0.9355425238609314,284.8695068359375,284.95001220703125,301.6927795410156,293.7891845703125,299.3109741210937,297.302001953125,284.8707580566406,1.0,0.546570897102356,0.8522774577140808,0.8522774577140808,1.0,1.0,-2.8827009201049805,1.3172320127487185,1.5654689073562622,0.6623232960700989,0.857542097568512,0.857542097568512,0.0,139.7000732421875,145.0,59051.05859375,0.0,2048.208251953125,1.0,279.1818542480469,283.0458679199219,296.8286437988281,300.70184326171875,293.1499938964844,293.1499938964844,279.1499938964844,38495.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970686197280884,1.0,0.0,0.0,3.65091872215271,3.6509430408477774,8.894009511095646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0908203125,0.0,1552.86376953125,1895.4371337890625,0.0,3376.244384765625,0.9053975939750672,1.0,0.0,3.0,1.0,0.0
17922000,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6794514656066895,0.5390833020210266,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8748061060905457,0.4019567668437958,0.3821481764316559,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8277488350868225,0.3374988138675689,0.2378340065479278,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8176044821739197,0.3243480026721954,0.3095395863056183,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7052560448646545,0.2049870491027832,0.9357466101646424,284.9031066894531,284.95001220703125,301.6993713378906,293.7814025878906,299.3111877441406,297.296875,284.90576171875,1.0,0.5475428104400635,0.8511801958084106,0.8511801958084106,1.0,1.0,-2.88675594329834,1.3190548419952393,1.5677011013031006,0.663235604763031,0.8627618551254272,0.8627618551254272,0.0,140.40049743652344,148.0,58937.55859375,0.0,2058.39208984375,1.0,279.15728759765625,283.07733154296875,296.80780029296875,300.6399230957031,293.1499938964844,293.1499938964844,279.45001220703125,38723.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984969854354858,1.0,0.0,0.0,3.591394186019897,3.591418027877808,8.606357937424036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.095703125,0.0,1488.991943359375,1895.4371337890625,0.0,3389.570068359375,0.8946923017501831,1.0,0.0,3.0,1.0,0.0
17922060,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6810254454612732,0.5430555939674377,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8749073147773743,0.4052661657333374,0.3850958347320556,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8267422914505005,0.3388451635837555,0.2386497408151626,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8168466687202454,0.3259337842464447,0.3109076619148254,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7039252519607544,0.2054771184921264,0.9376042485237122,285.0184631347656,284.95001220703125,301.71514892578125,293.7616271972656,299.3177185058594,297.295654296875,285.0166320800781,1.0,0.5503817200660706,0.8483515381813049,0.8483515381813049,1.0,1.0,-2.899925947189331,1.325068473815918,1.5748575925827026,0.6662583351135254,0.9700793623924256,0.9700793623924256,0.0,142.1714630126953,151.0,58545.45703125,0.0,2089.158935546875,1.0,279.44287109375,283.1976013183594,296.7463073730469,300.4825134277344,293.1499938964844,293.1499938964844,279.1499938964844,32824.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917457461357117,1.0,0.0,0.0,3.729065179824829,3.7290894985198975,9.2788303618363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.236328125,0.0,1598.6507568359375,1895.4371337890625,0.0,3326.52978515625,0.9206004738807678,1.0,0.0,3.0,1.0,0.0
17922120,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6810254454612732,0.5430555939674377,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8749073147773743,0.4052661657333374,0.3850958347320556,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8267422914505005,0.3388451635837555,0.2386497408151626,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8168466687202454,0.3259337842464447,0.3109076619148254,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7039252519607544,0.2054771184921264,0.9376042485237122,285.0184631347656,284.95001220703125,301.71514892578125,293.7616271972656,299.3177185058594,297.295654296875,285.0166320800781,1.0,0.5503817200660706,0.8483515381813049,0.8483515381813049,1.0,1.0,-2.899925947189331,1.325068473815918,1.5748575925827026,0.6662583351135254,0.9700793623924256,0.9700793623924256,0.0,142.1714630126953,151.0,58545.45703125,0.0,2089.158935546875,1.0,279.44287109375,283.1976013183594,296.7463073730469,300.4825134277344,293.1499938964844,293.1499938964844,279.1499938964844,32824.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917457461357117,1.0,0.0,0.0,3.729065179824829,3.7290894985198975,9.2788303618363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.236328125,0.0,1598.6507568359375,1895.4371337890625,0.0,3326.52978515625,0.9206004738807678,1.0,0.0,3.0,1.0,0.0
17922180,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6801260709762573,0.5485458374023438,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8739998936653137,0.407831996679306,0.3877965807914734,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8248404264450073,0.3394372761249542,0.2392824739217758,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8152111768722534,0.3268989622592926,0.3120771050453186,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7018236517906189,0.2056095451116562,0.9391006827354432,284.9032897949219,284.95001220703125,301.7300109863281,293.7416076660156,299.3163757324219,297.2808837890625,284.9059753417969,1.0,0.5535995960235596,0.845522940158844,0.845522940158844,1.0,1.0,-2.913738489151001,1.3313536643981934,1.582384705543518,0.6695579290390015,0.8727541565895081,0.8727541565895081,0.0,144.47901916503906,154.0,59423.453125,0.0,2123.9296875,1.0,279.15704345703125,283.0663757324219,296.7720947265625,300.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,38424.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017435312271118,1.0,0.0,0.0,3.63078236579895,3.6308066844940186,8.796172892289178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5107421875,0.0,1529.9412841796875,1895.4371337890625,0.0,3419.83154296875,0.9031249284744264,1.0,0.0,3.0,1.0,0.0
17922240,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6801260709762573,0.5485458374023438,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8739998936653137,0.407831996679306,0.3877965807914734,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8248404264450073,0.3394372761249542,0.2392824739217758,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8152111768722534,0.3268989622592926,0.3120771050453186,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7018236517906189,0.2056095451116562,0.9391006827354432,284.9032897949219,284.95001220703125,301.7300109863281,293.7416076660156,299.3163757324219,297.2808837890625,284.9059753417969,1.0,0.5535995960235596,0.845522940158844,0.845522940158844,1.0,1.0,-2.913738489151001,1.3313536643981934,1.582384705543518,0.6695579290390015,0.8727541565895081,0.8727541565895081,0.0,144.47901916503906,154.0,59423.453125,0.0,2123.9296875,1.0,279.15704345703125,283.0663757324219,296.7720947265625,300.6325378417969,293.1499938964844,293.1499938964844,279.45001220703125,38424.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017435312271118,1.0,0.0,0.0,3.63078236579895,3.6308066844940186,8.796172892289178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5107421875,0.0,1529.9412841796875,1895.4371337890625,0.0,3419.83154296875,0.9031249284744264,1.0,0.0,3.0,1.0,0.0
17922300,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.6798738837242126,0.5515701174736023,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8733830451965332,0.4094067811965942,0.3891199231147766,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8237335085868835,0.3400059044361114,0.2395654171705246,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8142308592796326,0.3275988101959228,0.3126192092895508,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7006208300590515,0.2058112770318985,0.9397125244140624,285.0312805175781,284.95001220703125,301.73712158203125,293.73150634765625,299.31793212890625,297.2777099609375,285.0350036621094,1.0,0.5552777051925659,0.8441085815429688,0.8441085815429688,1.0,1.0,-2.92068862915039,1.3345160484313965,1.5861726999282837,0.6712002754211426,0.963309645652771,0.963309645652771,0.0,145.7325439453125,154.0,58786.02734375,0.0,2142.002685546875,1.0,279.4018249511719,283.2054443359375,296.7090148925781,300.4202575683594,293.1499938964844,293.1499938964844,279.45001220703125,33761.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966099619865417,1.0,0.0,0.0,3.686898469924927,3.686922311782837,9.070174087355554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0439453125,0.0,1557.6915283203125,1895.4371337890625,0.0,3371.963623046875,0.9137880206108092,1.0,0.0,3.0,1.0,0.0
17922360,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6798074841499329,0.5541221499443054,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8732492327690125,0.4111298322677612,0.3907429277896881,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8230875730514526,0.3407290875911712,0.2400684654712677,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8136799335479736,0.3284271359443664,0.3134042620658874,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6998378038406372,0.2061084955930709,0.9410854578018188,285.0243225097656,284.95001220703125,301.7441101074219,293.721435546875,299.32086181640625,297.2772827148437,285.0226745605469,1.0,0.5570554733276367,0.8425859212875366,0.8425859212875366,1.0,1.0,-2.928904294967652,1.3382675647735596,1.5906367301940918,0.6731794476509094,0.9858792424201964,0.9858792424201964,0.0,146.886962890625,142.0,59069.5703125,0.0,2161.830322265625,1.0,279.4429626464844,283.19244384765625,296.7091979980469,300.4768981933594,293.1499938964844,293.1499938964844,279.1499938964844,32757.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956417441368103,1.0,0.0,0.0,3.767601490020752,3.7676260471344,9.471596627008694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.5400390625,0.0,1642.9422607421875,1895.4371337890625,0.0,3362.92626953125,0.9293816089630128,1.0,0.0,3.0,1.0,0.0
17922420,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.678766667842865,0.5487197041511536,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8780527114868164,0.4136084318161011,0.3932551741600036,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8261044025421143,0.3412085175514221,0.2405404448509216,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8170104026794434,0.3292735517024994,0.314349353313446,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7024339437484741,0.2061605006456375,0.941710352897644,284.8909912109375,284.95001220703125,301.7576599121094,293.7012939453125,299.3210754394531,297.26788330078125,284.8931884765625,1.0,0.555382490158081,0.8395405411720276,0.8395405411720276,1.0,1.0,-2.9279122352600098,1.3372626304626465,1.5906496047973633,0.6729036569595337,0.8751097321510315,0.8751097321510315,0.0,145.10743713378906,145.0,59744.3828125,0.0,2151.223876953125,1.0,279.15673828125,283.0464172363281,296.732177734375,300.6199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38741.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90578430891037,1.0,0.0,0.0,3.668797492980957,3.668822050094605,8.98133237114962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.638671875,0.0,1574.80322265625,1895.4371337890625,0.0,3457.440185546875,0.9115986227989196,1.0,0.0,3.0,1.0,0.0
17922480,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.678766667842865,0.5487197041511536,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8780527114868164,0.4136084318161011,0.3932551741600036,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8261044025421143,0.3412085175514221,0.2405404448509216,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8170104026794434,0.3292735517024994,0.314349353313446,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7024339437484741,0.2061605006456375,0.941710352897644,284.8909912109375,284.95001220703125,301.7576599121094,293.7012939453125,299.3210754394531,297.26788330078125,284.8931884765625,1.0,0.555382490158081,0.8395405411720276,0.8395405411720276,1.0,1.0,-2.9279122352600098,1.3372626304626465,1.5906496047973633,0.6729036569595337,0.8751097321510315,0.8751097321510315,0.0,145.10743713378906,145.0,59744.3828125,0.0,2151.223876953125,1.0,279.15673828125,283.0464172363281,296.732177734375,300.6199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38741.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90578430891037,1.0,0.0,0.0,3.668797492980957,3.668822050094605,8.98133237114962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.638671875,0.0,1574.80322265625,1895.4371337890625,0.0,3457.440185546875,0.9115986227989196,1.0,0.0,3.0,1.0,0.0
17922540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6809543371200562,0.5461925268173218,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8815312385559082,0.4168463051319122,0.3960201442241668,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8279685974121094,0.342416763305664,0.2411765456199646,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8191168904304504,0.3307088911533355,0.3154667019844055,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7038632035255432,0.2065808922052383,0.942784547805786,285.0105285644531,284.95001220703125,301.7708435058594,293.68133544921875,299.3291320800781,297.2725830078125,285.0087280273437,1.0,0.55572110414505,0.8364951610565186,0.8364951610565186,1.0,1.0,-2.931579113006592,1.3385883569717407,1.592990756034851,0.6734225153923035,0.9787667989730836,0.9787667989730836,0.0,144.42822265625,148.0,59036.92578125,0.0,2154.132080078125,1.0,279.4433288574219,283.1754455566406,296.6634521484375,300.4351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33300.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984832167625427,1.0,0.0,0.0,3.782994747161865,3.783019542694092,9.549150945531435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.529296875,0.0,1665.2904052734375,1895.4371337890625,0.0,3389.441650390625,0.9330906271934508,1.0,0.0,3.0,1.0,0.0
17922600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6809543371200562,0.5461925268173218,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8815312385559082,0.4168463051319122,0.3960201442241668,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8279685974121094,0.342416763305664,0.2411765456199646,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8191168904304504,0.3307088911533355,0.3154667019844055,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7038632035255432,0.2065808922052383,0.942784547805786,285.0105285644531,284.95001220703125,301.7708435058594,293.68133544921875,299.3291320800781,297.2725830078125,285.0087280273437,1.0,0.55572110414505,0.8364951610565186,0.8364951610565186,1.0,1.0,-2.931579113006592,1.3385883569717407,1.592990756034851,0.6734225153923035,0.9787667989730836,0.9787667989730836,0.0,144.42822265625,148.0,59036.92578125,0.0,2154.132080078125,1.0,279.4433288574219,283.1754455566406,296.6634521484375,300.4351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33300.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984832167625427,1.0,0.0,0.0,3.782994747161865,3.783019542694092,9.549150945531435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.529296875,0.0,1665.2904052734375,1895.4371337890625,0.0,3389.441650390625,0.9330906271934508,1.0,0.0,3.0,1.0,0.0
17922660,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6813114285469055,0.5474076271057129,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8828364610671997,0.4193700551986694,0.3986269533634186,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8279582858085632,0.3429184556007385,0.241703376173973,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.819365382194519,0.3315626978874206,0.31647390127182,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.703565239906311,0.2066463679075241,0.943748950958252,284.8944091796875,284.95001220703125,301.7838134765625,293.66168212890625,299.3316650390625,297.2671813964844,284.897216796875,1.0,0.5571833848953247,0.8336462378501892,0.8336462378501892,1.0,1.0,-2.9391767978668213,1.3417809009552002,1.597395896911621,0.6752090454101562,0.8747020363807678,0.8747020363807678,0.0,145.12875366210938,151.0,59704.44921875,0.0,2170.71142578125,1.0,279.15673828125,283.0448608398437,296.68634033203125,300.5669860839844,293.1499938964844,293.1499938964844,279.45001220703125,38932.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072456955909728,1.0,0.0,0.0,3.6673858165740967,3.6674106121063232,8.9744224851529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.41015625,0.0,1574.6407470703125,1895.4371337890625,0.0,3471.025146484375,0.9116172194480896,1.0,0.0,3.0,1.0,0.0
17922720,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6813114285469055,0.5474076271057129,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8828364610671997,0.4193700551986694,0.3986269533634186,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8279582858085632,0.3429184556007385,0.241703376173973,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.819365382194519,0.3315626978874206,0.31647390127182,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.703565239906311,0.2066463679075241,0.943748950958252,284.8944091796875,284.95001220703125,301.7838134765625,293.66168212890625,299.3316650390625,297.2671813964844,284.897216796875,1.0,0.5571833848953247,0.8336462378501892,0.8336462378501892,1.0,1.0,-2.9391767978668213,1.3417809009552002,1.597395896911621,0.6752090454101562,0.8747020363807678,0.8747020363807678,0.0,145.12875366210938,151.0,59704.44921875,0.0,2170.71142578125,1.0,279.15673828125,283.0448608398437,296.68634033203125,300.5669860839844,293.1499938964844,293.1499938964844,279.45001220703125,38932.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072456955909728,1.0,0.0,0.0,3.6673858165740967,3.6674106121063232,8.9744224851529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.41015625,0.0,1574.6407470703125,1895.4371337890625,0.0,3471.025146484375,0.9116172194480896,1.0,0.0,3.0,1.0,0.0
17922780,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6822972893714905,0.550053060054779,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8835726976394653,0.4226795434951782,0.4015328288078308,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8274809122085571,0.3441626131534576,0.2424208372831344,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8191090822219849,0.3330203294754028,0.3176867961883545,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.702766478061676,0.2070863991975784,0.9452641606330872,285.01904296875,284.95001220703125,301.7968139648437,293.6425476074219,299.3387145996094,297.269775390625,285.01739501953125,1.0,0.5594190955162048,0.8307973146438599,0.8307973146438599,1.0,1.0,-2.9499857425689697,1.346522331237793,1.6034634113311768,0.6777811646461487,0.986026644706726,0.986026644706726,0.0,146.418701171875,154.0,59162.015625,0.0,2195.90966796875,1.0,279.4433898925781,283.17596435546875,296.6242370605469,300.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,33125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899875283241272,1.0,0.0,0.0,3.7904224395751953,3.790447235107422,9.586685791873606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8642578125,0.0,1672.742431640625,1895.4371337890625,0.0,3402.421630859375,0.9346888661384584,1.0,0.0,3.0,1.0,0.0
