time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922840,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6822972893714905,0.550053060054779,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8835726976394653,0.4226795434951782,0.4015328288078308,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8274809122085571,0.3441626131534576,0.2424208372831344,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8191090822219849,0.3330203294754028,0.3176867961883545,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.702766478061676,0.2070863991975784,0.9452641606330872,285.01904296875,284.95001220703125,301.7968139648437,293.6425476074219,299.3387145996094,297.269775390625,285.01739501953125,1.0,0.5594190955162048,0.8307973146438599,0.8307973146438599,1.0,1.0,-2.9499857425689697,1.346522331237793,1.6034634113311768,0.6777811646461487,0.986026644706726,0.986026644706726,0.0,146.418701171875,154.0,59162.015625,0.0,2195.90966796875,1.0,279.4433898925781,283.17596435546875,296.6242370605469,300.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,33125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899875283241272,1.0,0.0,0.0,3.7904224395751953,3.790447235107422,9.586685791873606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8642578125,0.0,1672.742431640625,1895.4371337890625,0.0,3402.421630859375,0.9346888661384584,1.0,0.0,3.0,1.0,0.0
17922900,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6819171905517578,0.5518586039543152,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8837133049964905,0.4240343272686004,0.4030385911464691,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8270649909973145,0.3444989919662475,0.2428231686353683,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.818798303604126,0.3335156142711639,0.3183452188968658,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7022150158882141,0.2071722000837326,0.9462625980377196,284.8783264160156,284.95001220703125,301.8033752441406,293.6332092285156,299.3400573730469,297.26708984375,284.87353515625,1.0,0.5607813596725464,0.8293728828430176,0.8293728828430176,1.0,1.0,-2.9564428329467773,1.349387764930725,1.6070550680160522,0.6793763041496277,0.8931798338890076,0.8931798338890076,0.0,147.26702880859375,154.0,60189.44140625,0.0,2211.430419921875,1.0,279.1944885253906,283.0147705078125,296.67120361328125,300.61737060546875,293.1499938964844,293.1499938964844,279.1499938964844,36775.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067243337631226,1.0,0.0,0.0,3.773947954177856,3.77397346496582,9.50353353346145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.205078125,0.0,1681.484619140625,1895.4371337890625,0.0,3466.179443359375,0.93161141872406,1.0,0.0,3.0,1.0,0.0
17922960,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6808815002441406,0.5546344518661499,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8830733895301819,0.4252097904682159,0.4042072594165802,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8259398341178894,0.3446439504623413,0.2429774105548858,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8178128600120544,0.3338471353054046,0.3187260627746582,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7010088562965393,0.2071352303028106,0.9464120864868164,284.8975524902344,284.95001220703125,301.8099975585937,293.6240539550781,299.34002685546875,297.2618103027344,284.9003295898437,1.0,0.5621949434280396,0.827856719493866,0.827856719493866,1.0,1.0,-2.962008237838745,1.3518083095550537,1.610199809074402,0.6807079911231995,0.8831229209899902,0.8831229209899902,0.0,148.40122985839844,142.0,60012.4765625,0.0,2226.8935546875,1.0,279.15679931640625,283.0380554199219,296.6518249511719,300.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909282386302948,1.0,0.0,0.0,3.692857027053833,3.692882061004639,9.099516091737314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4814453125,0.0,1600.748779296875,1895.4371337890625,0.0,3489.94287109375,0.9169312715530396,1.0,0.0,3.0,1.0,0.0
17923020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6815252304077148,0.5476423501968384,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8889613151550293,0.4284506738185882,0.4069409966468811,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8298060297966003,0.3457924127578735,0.2435486763715744,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8218912482261658,0.3352053761482239,0.3197376430034637,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7043184638023376,0.2074888348579406,0.9470213651657104,285.013671875,284.95001220703125,301.82354736328125,293.6063537597656,299.3466186523437,297.2643127441406,285.0112609863281,1.0,0.5600212812423706,0.824824333190918,0.824824333190918,1.0,1.0,-2.9595444202423096,1.350045084953308,1.609499216079712,0.6799508929252625,0.9889521598815918,0.9889521598815918,0.0,146.0431365966797,145.0,59278.2109375,0.0,2210.661376953125,1.0,279.4435729980469,283.1640930175781,296.58935546875,300.3766174316406,293.1499938964844,293.1499938964844,279.1499938964844,33269.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023012518882751,1.0,0.0,0.0,3.8109617233276367,3.8109867572784415,9.690862725619809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8955078125,0.0,1698.3990478515625,1895.4371337890625,0.0,3425.02587890625,0.93937486410141,1.0,0.0,3.0,1.0,0.0
17923080,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6815252304077148,0.5476423501968384,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8889613151550293,0.4284506738185882,0.4069409966468811,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8298060297966003,0.3457924127578735,0.2435486763715744,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8218912482261658,0.3352053761482239,0.3197376430034637,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7043184638023376,0.2074888348579406,0.9470213651657104,285.013671875,284.95001220703125,301.82354736328125,293.6063537597656,299.3466186523437,297.2643127441406,285.0112609863281,1.0,0.5600212812423706,0.824824333190918,0.824824333190918,1.0,1.0,-2.9595444202423096,1.350045084953308,1.609499216079712,0.6799508929252625,0.9889521598815918,0.9889521598815918,0.0,146.0431365966797,145.0,59278.2109375,0.0,2210.661376953125,1.0,279.4435729980469,283.1640930175781,296.58935546875,300.3766174316406,293.1499938964844,293.1499938964844,279.1499938964844,33269.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023012518882751,1.0,0.0,0.0,3.8109617233276367,3.8109867572784415,9.690862725619809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8955078125,0.0,1698.3990478515625,1895.4371337890625,0.0,3425.02587890625,0.93937486410141,1.0,0.0,3.0,1.0,0.0
17923140,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.6821707487106323,0.5450226664543152,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8917918801307678,0.4301515519618988,0.4087656736373901,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8314409255981445,0.3460961580276489,0.2439232319593429,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.823664128780365,0.3357378542423248,0.3204152882099151,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7056556940078735,0.207512766122818,0.9475798010826112,284.8625793457031,284.95001220703125,301.83306884765625,293.5948486328125,299.3492736816406,297.26220703125,284.86529541015625,1.0,0.5598993301391602,0.8227623701095581,0.8227623701095581,1.0,1.0,-2.960515022277832,1.3501709699630735,1.6103440523147583,0.6798656582832336,0.8758527636528015,0.8758527636528015,0.0,145.23226928710938,145.0,59993.1640625,0.0,2208.271728515625,1.0,279.1720275878906,283.0030517578125,296.6315612792969,300.5574645996094,293.1499938964844,293.1499938964844,279.1499938964844,39018.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102086424827576,1.0,0.0,0.0,3.7392616271972656,3.7392868995666495,9.329641557087598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8193359375,0.0,1657.899658203125,1895.4371337890625,0.0,3498.5400390625,0.9260302782058716,1.0,0.0,3.0,1.0,0.0
17923200,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.6823126077651978,0.5449138879776001,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8923661708831787,0.4309163391590118,0.4094513654708862,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8315436840057373,0.3461925089359283,0.2439714670181274,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8238571882247925,0.3359472751617431,0.3205925822257995,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7056673765182495,0.2074893563985824,0.9474353194236756,284.8888244628906,284.95001220703125,301.837646484375,293.5895690917969,299.3501892089844,297.2604675292969,284.8916015625,1.0,0.5600243210792542,0.8217920064926147,0.8217920064926147,1.0,1.0,-2.9613046646118164,1.3503817319869995,1.6109230518341064,0.6799426674842834,0.8774893879890442,0.8774893879890442,0.0,145.2298583984375,148.0,59847.38671875,0.0,2209.64111328125,1.0,279.1565246582031,283.0274353027344,296.61297607421875,300.5034484863281,293.1499938964844,293.1499938964844,279.45001220703125,39091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108306169509888,1.0,0.0,0.0,3.6923232078552246,3.692348003387451,9.096884809878248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.890625,0.0,1604.1649169921875,1895.4371337890625,0.0,3504.310791015625,0.9172130823135376,1.0,0.0,3.0,1.0,0.0
17923260,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.684045135974884,0.5450915694236755,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8943940997123718,0.4342167377471924,0.4123014509677887,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8321346640586853,0.3473665714263916,0.2446089088916778,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.824648380279541,0.3373248875141144,0.3216880857944488,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7058877348899841,0.207889512181282,0.9485854506492616,285.0155639648437,284.95001220703125,301.8525085449219,293.57391357421875,299.35894775390625,297.2649841308594,285.01397705078125,1.0,0.5612252354621887,0.8189377188682556,0.8189377188682556,1.0,1.0,-2.968402624130249,1.3533059358596802,1.6150966882705688,0.6813572645187378,0.9873480796813964,0.9873480796813964,0.0,145.5668182373047,151.0,59192.01953125,0.0,2223.783203125,1.0,279.4435119628906,283.1622009277344,296.552490234375,300.3291015625,293.1499938964844,293.1499938964844,279.1499938964844,33332.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028045535087584,1.0,0.0,0.0,3.806398868560791,3.8064239025115967,9.6676706107246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4794921875,0.0,1693.41845703125,1895.4371337890625,0.0,3429.712646484375,0.9384385347366332,1.0,0.0,3.0,1.0,0.0
17923320,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.684045135974884,0.5450915694236755,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8943940997123718,0.4342167377471924,0.4123014509677887,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8321346640586853,0.3473665714263916,0.2446089088916778,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.824648380279541,0.3373248875141144,0.3216880857944488,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7058877348899841,0.207889512181282,0.9485854506492616,285.0155639648437,284.95001220703125,301.8525085449219,293.57391357421875,299.35894775390625,297.2649841308594,285.01397705078125,1.0,0.5612252354621887,0.8189377188682556,0.8189377188682556,1.0,1.0,-2.968402624130249,1.3533059358596802,1.6150966882705688,0.6813572645187378,0.9873480796813964,0.9873480796813964,0.0,145.5668182373047,151.0,59192.01953125,0.0,2223.783203125,1.0,279.4435119628906,283.1622009277344,296.552490234375,300.3291015625,293.1499938964844,293.1499938964844,279.1499938964844,33332.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028045535087584,1.0,0.0,0.0,3.806398868560791,3.8064239025115967,9.6676706107246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4794921875,0.0,1693.41845703125,1895.4371337890625,0.0,3429.712646484375,0.9384385347366332,1.0,0.0,3.0,1.0,0.0
17923380,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6834059357643127,0.5479727387428284,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8947404623031616,0.4367373883724212,0.4149482250213623,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8312996029853821,0.3477903008460998,0.2451095432043075,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8240554928779602,0.3380839228630066,0.3226416110992431,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7048223614692688,0.2079155594110489,0.9495176672935486,284.8948059082031,284.95001220703125,301.8682861328125,293.5594787597656,299.3623962402344,297.25897216796875,284.8976745605469,1.0,0.5632888674736023,0.8160833716392517,0.8160833716392517,1.0,1.0,-2.977917432785034,1.3573672771453855,1.6205501556396484,0.6834598183631897,0.8828223943710327,0.8828223943710327,0.0,146.8797149658203,154.0,59973.18359375,0.0,2247.2001953125,1.0,279.1562805175781,283.0256042480469,296.5842590332031,300.4774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38803.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115904569625854,1.0,0.0,0.0,3.701643228530884,3.7016682624816895,9.142866588263132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.0673828125,0.0,1612.662353515625,1895.4371337890625,0.0,3511.358154296875,0.9189733862876892,1.0,0.0,3.0,1.0,0.0
17923440,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6834059357643127,0.5479727387428284,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8947404623031616,0.4367373883724212,0.4149482250213623,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8312996029853821,0.3477903008460998,0.2451095432043075,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8240554928779602,0.3380839228630066,0.3226416110992431,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7048223614692688,0.2079155594110489,0.9495176672935486,284.8948059082031,284.95001220703125,301.8682861328125,293.5594787597656,299.3623962402344,297.25897216796875,284.8976745605469,1.0,0.5632888674736023,0.8160833716392517,0.8160833716392517,1.0,1.0,-2.977917432785034,1.3573672771453855,1.6205501556396484,0.6834598183631897,0.8828223943710327,0.8828223943710327,0.0,146.8797149658203,154.0,59973.18359375,0.0,2247.2001953125,1.0,279.1562805175781,283.0256042480469,296.5842590332031,300.4774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38803.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115904569625854,1.0,0.0,0.0,3.701643228530884,3.7016682624816895,9.142866588263132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.0673828125,0.0,1612.662353515625,1895.4371337890625,0.0,3511.358154296875,0.9189733862876892,1.0,0.0,3.0,1.0,0.0
17923500,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6832454204559326,0.5500773191452026,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.894517183303833,0.4383139610290527,0.4162392914295196,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8305345177650452,0.3482855856418609,0.2453232705593109,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8234156966209412,0.3386926352977752,0.3230737149715423,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.703938901424408,0.2080546915531158,0.949779450893402,285.0284118652344,284.95001220703125,301.8765563964844,293.55279541015625,299.365966796875,297.2589111328125,285.0322265625,1.0,0.5645161271095276,0.8146562576293945,0.8146562576293945,1.0,1.0,-2.9830870628356934,1.3596006631851196,1.6234863996505735,0.6845676898956299,0.975387454032898,0.975387454032898,0.0,147.76832580566406,154.0,59228.60546875,0.0,2260.87451171875,1.0,279.4033203125,283.1713562011719,296.524169921875,300.2611389160156,293.1499938964844,293.1499938964844,279.45001220703125,34157.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058208465576172,1.0,0.0,0.0,3.7492215633392334,3.74924635887146,9.3794096756028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.7197265625,0.0,1632.2257080078125,1895.4371337890625,0.0,3457.77978515625,0.9280306100845336,1.0,0.0,3.0,1.0,0.0
17923560,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6832406520843506,0.5518348217010498,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8947350382804871,0.4400579929351806,0.4178653359413147,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8301857709884644,0.3489522933959961,0.2457747906446457,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.823151171207428,0.3394458889961242,0.3237718045711517,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7034262418746948,0.2082997262477874,0.9508490562438964,285.0248107910156,284.95001220703125,301.8851623535156,293.54644775390625,299.37078857421875,297.2608947753906,285.0234069824219,1.0,0.5659139156341553,0.8131265044212341,0.8131265044212341,1.0,1.0,-2.989820003509521,1.3625651597976685,1.627254843711853,0.6860655546188354,0.9998217821121216,0.9998217821121216,0.0,148.60800170898438,157.0,59453.80078125,0.0,2277.127197265625,1.0,279.44342041015625,283.162353515625,296.52813720703125,300.3173217773437,293.1499938964844,293.1499938964844,279.1499938964844,33103.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042487740516664,1.0,0.0,0.0,3.822974443435669,3.8229997158050537,9.752053529155091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6181640625,0.0,1711.5592041015625,1895.4371337890625,0.0,3443.156005859375,0.9421409964561462,1.0,0.0,3.0,1.0,0.0
17923620,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6806703209877014,0.5572817921638489,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8936726450920105,0.4425520300865173,0.4205327928066253,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8281812071800232,0.3493330180644989,0.2462766468524933,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8213837146759033,0.3401572108268738,0.3247228264808655,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7012245059013367,0.2082728296518325,0.9517561197280884,284.89715576171875,284.95001220703125,301.9033203125,293.53497314453125,299.3749084472656,297.2540588378906,284.8994445800781,1.0,0.5689307451248169,0.8100670576095581,0.8100670576095581,1.0,1.0,-3.002413988113404,1.3680437803268433,1.6343703269958496,0.6888813376426697,0.8944933414459229,0.8944933414459229,0.0,150.9015655517578,145.0,60407.07421875,0.0,2311.403076171875,1.0,279.156982421875,283.0164489746094,296.5627136230469,300.4802551269531,293.1499938964844,293.1499938964844,279.45001220703125,38310.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137089848518372,1.0,0.0,0.0,3.738518476486206,3.738543748855591,9.325934229309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.826171875,0.0,1651.605224609375,1895.4371337890625,0.0,3530.9921875,0.926812708377838,1.0,0.0,3.0,1.0,0.0
17923680,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6806703209877014,0.5572817921638489,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8936726450920105,0.4425520300865173,0.4205327928066253,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8281812071800232,0.3493330180644989,0.2462766468524933,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8213837146759033,0.3401572108268738,0.3247228264808655,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7012245059013367,0.2082728296518325,0.9517561197280884,284.89715576171875,284.95001220703125,301.9033203125,293.53497314453125,299.3749084472656,297.2540588378906,284.8994445800781,1.0,0.5689307451248169,0.8100670576095581,0.8100670576095581,1.0,1.0,-3.002413988113404,1.3680437803268433,1.6343703269958496,0.6888813376426697,0.8944933414459229,0.8944933414459229,0.0,150.9015655517578,145.0,60407.07421875,0.0,2311.403076171875,1.0,279.156982421875,283.0164489746094,296.5627136230469,300.4802551269531,293.1499938964844,293.1499938964844,279.45001220703125,38310.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137089848518372,1.0,0.0,0.0,3.738518476486206,3.738543748855591,9.325934229309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.826171875,0.0,1651.605224609375,1895.4371337890625,0.0,3530.9921875,0.926812708377838,1.0,0.0,3.0,1.0,0.0
17923740,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6802061200141907,0.5509263873100281,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8991914391517639,0.4457862675189972,0.4232530891895294,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8316728472709656,0.3503958582878113,0.2467865645885467,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.825046718120575,0.3414132595062256,0.3256368339061737,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7041340470314026,0.2085390388965606,0.9519932866096495,285.01861572265625,284.95001220703125,301.9230041503906,293.5251770019531,299.3841552734375,297.256591796875,285.0165100097656,1.0,0.5669010281562805,0.8070075511932373,0.8070075511932373,1.0,1.0,-3.000061273574829,1.3662703037261963,1.6337910890579224,0.6879597306251526,1.0,1.0,0.0,148.73703002929688,148.0,59649.9375,0.0,2296.084228515625,1.0,279.44384765625,283.1490783691406,296.5075378417969,300.3148498535156,293.1499938964844,293.1499938964844,279.1499938964844,33376.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906630516052246,1.0,0.0,0.0,3.850296974182129,3.8503224849700928,9.891946319839915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4423828125,0.0,1746.9278564453125,1895.4371337890625,0.0,3465.307861328125,0.9483160972595216,1.0,0.0,3.0,1.0,0.0
17923800,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6802061200141907,0.5509263873100281,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8991914391517639,0.4457862675189972,0.4232530891895294,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8316728472709656,0.3503958582878113,0.2467865645885467,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.825046718120575,0.3414132595062256,0.3256368339061737,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7041340470314026,0.2085390388965606,0.9519932866096495,285.01861572265625,284.95001220703125,301.9230041503906,293.5251770019531,299.3841552734375,297.256591796875,285.0165100097656,1.0,0.5669010281562805,0.8070075511932373,0.8070075511932373,1.0,1.0,-3.000061273574829,1.3662703037261963,1.6337910890579224,0.6879597306251526,1.0,1.0,0.0,148.73703002929688,148.0,59649.9375,0.0,2296.084228515625,1.0,279.44384765625,283.1490783691406,296.5075378417969,300.3148498535156,293.1499938964844,293.1499938964844,279.1499938964844,33376.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906630516052246,1.0,0.0,0.0,3.850296974182129,3.8503224849700928,9.891946319839915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4423828125,0.0,1746.9278564453125,1895.4371337890625,0.0,3465.307861328125,0.9483160972595216,1.0,0.0,3.0,1.0,0.0
17923860,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6798683404922485,0.5486510396003723,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9022889137268066,0.4482095837593078,0.4257442653179168,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8331327438354492,0.3507034480571747,0.2471558153629303,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8267105221748352,0.3420442342758178,0.3264012038707733,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7051917910575867,0.2084650993347168,0.9521079063415528,284.8871459960937,284.95001220703125,301.9443359375,293.5172119140625,299.3905639648437,297.2521667480469,284.8895263671875,1.0,0.5669873356819153,0.8039335012435913,0.8039335012435913,1.0,1.0,-3.001810312271118,1.3665242195129397,1.6352859735488892,0.6877583265304565,0.8895446062088013,0.8895446062088013,0.0,148.060546875,151.0,60332.19140625,0.0,2295.769287109375,1.0,279.1568603515625,283.0042419433594,296.5399780273437,300.45672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38868.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150539636611938,1.0,0.0,0.0,3.745153188705444,3.745178699493408,9.359064847558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.12890625,0.0,1663.6519775390625,1895.4371337890625,0.0,3543.445068359375,0.9286612272262572,1.0,0.0,3.0,1.0,0.0
17923920,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6798683404922485,0.5486510396003723,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9022889137268066,0.4482095837593078,0.4257442653179168,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8331327438354492,0.3507034480571747,0.2471558153629303,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8267105221748352,0.3420442342758178,0.3264012038707733,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7051917910575867,0.2084650993347168,0.9521079063415528,284.8871459960937,284.95001220703125,301.9443359375,293.5172119140625,299.3905639648437,297.2521667480469,284.8895263671875,1.0,0.5669873356819153,0.8039335012435913,0.8039335012435913,1.0,1.0,-3.001810312271118,1.3665242195129397,1.6352859735488892,0.6877583265304565,0.8895446062088013,0.8895446062088013,0.0,148.060546875,151.0,60332.19140625,0.0,2295.769287109375,1.0,279.1568603515625,283.0042419433594,296.5399780273437,300.45672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38868.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150539636611938,1.0,0.0,0.0,3.745153188705444,3.745178699493408,9.359064847558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.12890625,0.0,1663.6519775390625,1895.4371337890625,0.0,3543.445068359375,0.9286612272262572,1.0,0.0,3.0,1.0,0.0
17923980,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.680496096611023,0.5491552352905273,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.904071807861328,0.4515057504177093,0.4285758733749389,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8335023522377014,0.3518028557300567,0.2477352768182754,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8272610902786255,0.3433293104171753,0.327402263879776,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7051844596862793,0.2088014334440231,0.9529547691345216,285.0206298828125,284.95001220703125,301.9674987792969,293.5112609863281,299.4023742675781,297.25567626953125,285.0193176269531,1.0,0.5682204365730286,0.8008593916893005,0.8008593916893005,1.0,1.0,-3.00873064994812,1.3692480325698853,1.6394826173782349,0.6888936758041382,1.0,1.0,0.0,148.4950408935547,154.0,59655.625,0.0,2310.446533203125,1.0,279.4438781738281,283.14697265625,296.4888610839844,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33441.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068722724914552,1.0,0.0,0.0,3.851947069168091,3.851972579956055,9.900426221065572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1318359375,0.0,1749.4649658203125,1895.4371337890625,0.0,3467.554443359375,0.948811948299408,1.0,0.0,3.0,1.0,0.0
17924040,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.680496096611023,0.5491552352905273,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.904071807861328,0.4515057504177093,0.4285758733749389,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8335023522377014,0.3518028557300567,0.2477352768182754,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8272610902786255,0.3433293104171753,0.327402263879776,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7051844596862793,0.2088014334440231,0.9529547691345216,285.0206298828125,284.95001220703125,301.9674987792969,293.5112609863281,299.4023742675781,297.25567626953125,285.0193176269531,1.0,0.5682204365730286,0.8008593916893005,0.8008593916893005,1.0,1.0,-3.00873064994812,1.3692480325698853,1.6394826173782349,0.6888936758041382,1.0,1.0,0.0,148.4950408935547,154.0,59655.625,0.0,2310.446533203125,1.0,279.4438781738281,283.14697265625,296.4888610839844,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,33441.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068722724914552,1.0,0.0,0.0,3.851947069168091,3.851972579956055,9.900426221065572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1318359375,0.0,1749.4649658203125,1895.4371337890625,0.0,3467.554443359375,0.948811948299408,1.0,0.0,3.0,1.0,0.0
17924100,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6799817085266113,0.5501171946525574,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.90462327003479,0.4528497159481048,0.4300741255283355,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8334205150604248,0.3520795106887817,0.2480910867452621,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8272665143013,0.343748927116394,0.3279826939105987,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7049537301063538,0.2088507711887359,0.9537376761436462,284.879150390625,284.95001220703125,301.9798278808594,293.5090637207031,299.4070129394531,297.2544860839844,284.8743896484375,1.0,0.569200336933136,0.7993223667144775,0.7993223667144775,1.0,1.0,-3.0137555599212646,1.371347427368164,1.64240825176239,0.6898998618125916,0.9108137488365172,0.9108137488365172,0.0,149.00843811035156,154.0,60708.27734375,0.0,2322.1533203125,1.0,279.1938171386719,282.98443603515625,296.5426330566406,300.5150146484375,293.1499938964844,293.1499938964844,279.1499938964844,36754.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132737517356871,1.0,0.0,0.0,3.836935758590698,3.83696174621582,9.823411346587818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.59375,0.0,1757.1954345703125,1895.4371337890625,0.0,3526.9599609375,0.945885956287384,1.0,0.0,3.0,1.0,0.0
17924160,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6787810325622559,0.5522429943084717,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9042368531227112,0.453992635011673,0.4312107264995575,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8325254321098328,0.3521495759487152,0.2481921315193176,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8265065550804138,0.3439920842647552,0.3282773196697235,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7039753198623657,0.2087655067443847,0.9536586999893188,284.8927307128906,284.95001220703125,301.9927062988281,293.5074462890625,299.41064453125,297.2509765625,284.8954162597656,1.0,0.570289134979248,0.7978032827377319,0.7978032827377319,1.0,1.0,-3.0180587768554688,1.3730992078781128,1.6449594497680664,0.6907108426094055,0.8963804841041565,0.8963804841041565,0.0,149.87442016601562,142.0,60540.5,0.0,2334.4013671875,1.0,279.1564025878906,283.0018005371094,296.5313720703125,300.4559936523437,293.1499938964844,293.1499938964844,279.45001220703125,38552.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154579639434814,1.0,0.0,0.0,3.759910821914673,3.7599363327026367,9.432968113287644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.0146484375,0.0,1678.597900390625,1895.4371337890625,0.0,3547.184326171875,0.9317510724067688,1.0,0.0,3.0,1.0,0.0
17924220,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6790446043014526,0.5441954135894775,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9111216068267822,0.457251489162445,0.4339194893836975,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8368488550186157,0.3531929850578308,0.2486668974161148,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8309571743011475,0.3452191948890686,0.329134464263916,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7076587677001953,0.2090405076742172,0.9538034200668336,285.0191650390625,284.95001220703125,302.0201416015625,293.5058898925781,299.4237670898437,297.25445556640625,285.0173034667969,1.0,0.5676102638244629,0.7947651743888855,0.7947651743888855,1.0,1.0,-3.013435125350952,1.3701910972595217,1.6432440280914309,0.6890655159950256,1.0,1.0,0.0,147.0867919921875,145.0,59723.06640625,0.0,2311.686767578125,1.0,279.4439697265625,283.13995361328125,296.4844665527344,300.2943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33614.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907585084438324,1.0,0.0,0.0,3.864268779754639,3.8642945289611816,9.963866887119366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.951171875,0.0,1765.978271484375,1895.4371337890625,0.0,3474.178955078125,0.9516023993492126,1.0,0.0,3.0,1.0,0.0
17924280,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6790446043014526,0.5441954135894775,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9111216068267822,0.457251489162445,0.4339194893836975,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8368488550186157,0.3531929850578308,0.2486668974161148,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8309571743011475,0.3452191948890686,0.329134464263916,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7076587677001953,0.2090405076742172,0.9538034200668336,285.0191650390625,284.95001220703125,302.0201416015625,293.5058898925781,299.4237670898437,297.25445556640625,285.0173034667969,1.0,0.5676102638244629,0.7947651743888855,0.7947651743888855,1.0,1.0,-3.013435125350952,1.3701910972595217,1.6432440280914309,0.6890655159950256,1.0,1.0,0.0,147.0867919921875,145.0,59723.06640625,0.0,2311.686767578125,1.0,279.4439697265625,283.13995361328125,296.4844665527344,300.2943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33614.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907585084438324,1.0,0.0,0.0,3.864268779754639,3.8642945289611816,9.963866887119366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.951171875,0.0,1765.978271484375,1895.4371337890625,0.0,3474.178955078125,0.9516023993492126,1.0,0.0,3.0,1.0,0.0
17924340,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6793641448020935,0.540907621383667,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9147811532020568,0.4591180384159088,0.4359153509140014,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8387969732284546,0.3534358441829681,0.2490031719207763,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8330235481262207,0.3456995785236358,0.3297673761844635,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7092445492744446,0.2090190649032592,0.954133152961731,284.8701171875,284.95001220703125,302.0426025390625,293.50634765625,299.4317626953125,297.2518615722656,284.87286376953125,1.0,0.5672288537025452,0.7924562096595764,0.7924562096595764,1.0,1.0,-3.013432741165161,1.3697155714035034,1.6437172889709473,0.6884464025497437,0.892784595489502,0.892784595489502,0.0,146.0213623046875,145.0,60508.671875,0.0,2306.21630859375,1.0,279.1662902832031,282.97900390625,296.53668212890625,300.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,38890.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152536392211914,1.0,0.0,0.0,3.7900760173797607,3.790102005004883,9.584933877704316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5068359375,0.0,1717.121337890625,1895.4371337890625,0.0,3545.29345703125,0.9378973841667176,1.0,0.0,3.0,1.0,0.0
17924400,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6793362498283386,0.5407267808914185,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9152958989143372,0.4596869647502899,0.4364145398139953,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8388987183570862,0.3534834086894989,0.2490160018205642,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8331859707832336,0.3458254039287567,0.3298634588718414,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7092792987823486,0.208989530801773,0.953948974609375,284.88726806640625,284.95001220703125,302.04998779296875,293.5068054199219,299.4342346191406,297.2506408691406,284.8896484375,1.0,0.5672578811645508,0.7917270660400391,0.7917270660400391,1.0,1.0,-3.013723850250244,1.369699478149414,1.64402437210083,0.6883441209793091,0.8925982117652893,0.8925982117652893,0.0,145.97372436523438,148.0,60421.9140625,0.0,2306.497802734375,1.0,279.1567687988281,282.9943542480469,296.52685546875,300.4462585449219,293.1499938964844,293.1499938964844,279.45001220703125,38874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915452480316162,1.0,0.0,0.0,3.7602598667144775,3.7602853775024414,9.434719459022743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9091796875,0.0,1681.4937744140625,1895.4371337890625,0.0,3547.133544921875,0.9320244193077089,1.0,0.0,3.0,1.0,0.0
17924460,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6804397106170654,0.5404312014579773,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9177627563476562,0.4630123376846313,0.4392549991607666,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8396346569061279,0.3545677363872528,0.2495746463537216,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8340903520584106,0.347091794013977,0.3308324515819549,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7096418142318726,0.2093467861413955,0.954838216304779,285.02374267578125,284.95001220703125,302.0819091796875,293.5110778808594,299.4502868652344,297.2547912597656,285.0226745605469,1.0,0.5681962966918945,0.7888167500495911,0.7888167500495911,1.0,1.0,-3.0196802616119385,1.3719377517700195,1.647742509841919,0.6891173720359802,1.0,1.0,0.0,146.10752868652344,151.0,59733.69921875,0.0,2317.95166015625,1.0,279.4439392089844,283.1405944824219,296.48614501953125,300.2902526855469,293.1499938964844,293.1499938964844,279.1499938964844,33596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067705869674684,1.0,0.0,0.0,3.86330509185791,3.863330841064453,9.958897635442554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6357421875,0.0,1764.6463623046875,1895.4371337890625,0.0,3466.609375,0.9513843059539796,1.0,0.0,3.0,1.0,0.0
17924520,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6804397106170654,0.5404312014579773,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9177627563476562,0.4630123376846313,0.4392549991607666,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8396346569061279,0.3545677363872528,0.2495746463537216,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8340903520584106,0.347091794013977,0.3308324515819549,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7096418142318726,0.2093467861413955,0.954838216304779,285.02374267578125,284.95001220703125,302.0819091796875,293.5110778808594,299.4502868652344,297.2547912597656,285.0226745605469,1.0,0.5681962966918945,0.7888167500495911,0.7888167500495911,1.0,1.0,-3.0196802616119385,1.3719377517700195,1.647742509841919,0.6891173720359802,1.0,1.0,0.0,146.10752868652344,151.0,59733.69921875,0.0,2317.95166015625,1.0,279.4439392089844,283.1405944824219,296.48614501953125,300.2902526855469,293.1499938964844,293.1499938964844,279.1499938964844,33596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067705869674684,1.0,0.0,0.0,3.86330509185791,3.863330841064453,9.958897635442554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6357421875,0.0,1764.6463623046875,1895.4371337890625,0.0,3466.609375,0.9513843059539796,1.0,0.0,3.0,1.0,0.0
17924580,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6791291832923889,0.5430027842521667,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.918201982975006,0.4655044078826904,0.4418945908546448,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8388457298278809,0.354893684387207,0.250013917684555,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8335217833518982,0.3477305173873901,0.331680566072464,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7086688280105591,0.2093285918235778,0.955595076084137,284.8943176269531,284.95001220703125,302.1153869628906,293.5194091796875,299.4623413085937,297.2503662109375,284.8965148925781,1.0,0.5700711607933044,0.7859064340591431,0.7859064340591431,1.0,1.0,-3.0284035205841064,1.375468611717224,1.6529347896575928,0.690676748752594,0.901469588279724,0.901469588279724,0.0,147.27822875976562,154.0,60692.83203125,0.0,2339.821533203125,1.0,279.1568603515625,282.9927062988281,296.540771484375,300.47052001953125,293.1499938964844,293.1499938964844,278.8500061035156,38382.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149083495140076,1.0,0.0,0.0,3.7790677547454834,3.7790935039520255,9.529335898150748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.7646484375,0.0,1700.0185546875,1895.4371337890625,0.0,3542.097412109375,0.935797154903412,1.0,0.0,3.0,1.0,0.0
17924640,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6791291832923889,0.5430027842521667,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.918201982975006,0.4655044078826904,0.4418945908546448,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8388457298278809,0.354893684387207,0.250013917684555,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8335217833518982,0.3477305173873901,0.331680566072464,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7086688280105591,0.2093285918235778,0.955595076084137,284.8943176269531,284.95001220703125,302.1153869628906,293.5194091796875,299.4623413085937,297.2503662109375,284.8965148925781,1.0,0.5700711607933044,0.7859064340591431,0.7859064340591431,1.0,1.0,-3.0284035205841064,1.375468611717224,1.6529347896575928,0.690676748752594,0.901469588279724,0.901469588279724,0.0,147.27822875976562,154.0,60692.83203125,0.0,2339.821533203125,1.0,279.1568603515625,282.9927062988281,296.540771484375,300.47052001953125,293.1499938964844,293.1499938964844,278.8500061035156,38382.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149083495140076,1.0,0.0,0.0,3.7790677547454834,3.7790935039520255,9.529335898150748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.7646484375,0.0,1700.0185546875,1895.4371337890625,0.0,3542.097412109375,0.935797154903412,1.0,0.0,3.0,1.0,0.0
