time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924700,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.6776887774467468,0.5453318953514099,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9175909161567688,0.4666168689727783,0.443022221326828,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.837799608707428,0.3549166321754455,0.2500904500484466,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8326134085655212,0.347924143075943,0.3319393396377563,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7075504660606384,0.2092066556215286,0.9553786516189576,284.8158569335937,284.95001220703125,302.1326599121094,293.5249938964844,299.4679870605469,297.2469787597656,284.8195495605469,1.0,0.5711942315101624,0.7844512462615967,0.7844512462615967,1.0,1.0,-3.0327014923095703,1.377198338508606,1.6555030345916748,0.6914210915565491,0.8172743916511536,0.8172743916511536,0.0,148.19924926757812,154.0,61160.99609375,0.0,2352.42041015625,1.0,278.8979797363281,282.8998718261719,296.5640563964844,300.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,42978.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198284149169922,1.0,0.0,0.0,3.646982431411743,3.647007703781128,8.87484247868997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.8857421875,0.0,1581.985595703125,1895.4371337890625,0.0,3587.574951171875,0.9072509407997132,1.0,0.0,3.0,1.0,0.0
17924760,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6762192249298096,0.5480350852012634,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9167248606681824,0.4678856134414673,0.4441233873367309,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8365591764450073,0.3550755381584167,0.2501446902751922,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8315107226371765,0.3482252657413482,0.3321673274040222,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7062168717384338,0.2091267555952072,0.9549726843833924,284.89239501953125,284.95001220703125,302.1502380371094,293.5314636230469,299.4745483398437,297.2450561523437,284.8946228027344,1.0,0.5724082589149475,0.7828872799873352,0.7828872799873352,1.0,1.0,-3.0371246337890625,1.3789613246917725,1.6581631898880005,0.692156195640564,0.8377987146377563,0.8377987146377563,0.0,149.24951171875,142.0,60931.27734375,0.0,2365.9521484375,1.0,278.8580627441406,282.9678649902344,296.5403747558594,300.4966735839844,293.1499938964844,293.1499938964844,279.1499938964844,40766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192962646484376,1.0,0.0,0.0,3.5417637825012207,3.541787624359131,8.370135446966742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.421875,0.0,1450.658447265625,1895.4371337890625,0.0,3582.662353515625,0.8858674764633179,1.0,0.0,3.0,1.0,0.0
17924820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6759589910507202,0.5402694344520569,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9241353869438172,0.4712962508201599,0.4470419585704803,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8409464359283447,0.3562310338020324,0.250738650560379,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8359787464141846,0.3495249152183532,0.3331368267536163,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7098296880722046,0.2094184607267379,0.9552859663963318,284.9996337890625,284.95001220703125,302.1864013671875,293.5469970703125,299.4925231933594,297.2504272460937,284.9986267089844,1.0,0.5699597597122192,0.7797592878341675,0.7797592878341675,1.0,1.0,-3.033573865890503,1.3764697313308716,1.6571041345596311,0.6906396746635437,0.9305053353309632,0.9305053353309632,0.0,146.61131286621094,145.0,60309.1796875,0.0,2345.788818359375,1.0,279.1416015625,283.087890625,296.5149841308594,300.3548583984375,293.1499938964844,293.1499938964844,278.8500061035156,33854.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090102910995485,1.0,0.0,0.0,3.6535181999206543,3.653542041778565,8.906680477593909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.87890625,0.0,1521.0152587890625,1895.4371337890625,0.0,3487.416259765625,0.9045934081077576,1.0,0.0,3.0,1.0,0.0
17924880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6759589910507202,0.5402694344520569,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9241353869438172,0.4712962508201599,0.4470419585704803,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8409464359283447,0.3562310338020324,0.250738650560379,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8359787464141846,0.3495249152183532,0.3331368267536163,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7098296880722046,0.2094184607267379,0.9552859663963318,284.9996337890625,284.95001220703125,302.1864013671875,293.5469970703125,299.4925231933594,297.2504272460937,284.9986267089844,1.0,0.5699597597122192,0.7797592878341675,0.7797592878341675,1.0,1.0,-3.033573865890503,1.3764697313308716,1.6571041345596311,0.6906396746635437,0.9305053353309632,0.9305053353309632,0.0,146.61131286621094,145.0,60309.1796875,0.0,2345.788818359375,1.0,279.1416015625,283.087890625,296.5149841308594,300.3548583984375,293.1499938964844,293.1499938964844,278.8500061035156,33854.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090102910995485,1.0,0.0,0.0,3.6535181999206543,3.653542041778565,8.906680477593909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.87890625,0.0,1521.0152587890625,1895.4371337890625,0.0,3487.416259765625,0.9045934081077576,1.0,0.0,3.0,1.0,0.0
17924940,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.675957441329956,0.5370737314224243,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9283593893051147,0.4738839566707611,0.449629932641983,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8429580926895142,0.3566576540470123,0.2511455714702606,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.838146448135376,0.3502275049686432,0.3339148163795471,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7113322615623474,0.2094241082668304,0.955540418624878,284.91314697265625,284.95001220703125,302.22369384765625,293.56573486328125,299.507080078125,297.2481994628906,284.91473388671875,1.0,0.5697721242904663,0.7766313552856445,0.7766313552856445,1.0,1.0,-3.0345606803894043,1.376205563545227,1.6583552360534668,0.6899394989013672,0.8496847152709961,0.8496847152709961,0.0,145.618408203125,148.0,60852.10546875,0.0,2342.463623046875,1.0,278.8578186035156,282.98516845703125,296.5770263671875,300.51776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38781.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150148630142212,1.0,0.0,0.0,3.523158311843872,3.523181676864624,8.282427188532893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.35546875,0.0,1416.6640625,1895.4371337890625,0.0,3543.083740234375,0.8797751069068909,1.0,0.0,3.0,1.0,0.0
17925000,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.675957441329956,0.5370737314224243,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9283593893051147,0.4738839566707611,0.449629932641983,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8429580926895142,0.3566576540470123,0.2511455714702606,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.838146448135376,0.3502275049686432,0.3339148163795471,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7113322615623474,0.2094241082668304,0.955540418624878,284.91314697265625,284.95001220703125,302.22369384765625,293.56573486328125,299.507080078125,297.2481994628906,284.91473388671875,1.0,0.5697721242904663,0.7766313552856445,0.7766313552856445,1.0,1.0,-3.0345606803894043,1.376205563545227,1.6583552360534668,0.6899394989013672,0.8496847152709961,0.8496847152709961,0.0,145.618408203125,148.0,60852.10546875,0.0,2342.463623046875,1.0,278.8578186035156,282.98516845703125,296.5770263671875,300.51776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38781.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150148630142212,1.0,0.0,0.0,3.523158311843872,3.523181676864624,8.282427188532893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.35546875,0.0,1416.6640625,1895.4371337890625,0.0,3543.083740234375,0.8797751069068909,1.0,0.0,3.0,1.0,0.0
17925060,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6765860915184021,0.5369220972061157,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9308261275291444,0.4772325754165649,0.4525758922100067,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8436983823776245,0.35775026679039,0.2517703771591186,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8390349745750427,0.3514910340309143,0.3349482715129852,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7116849422454834,0.209792211651802,0.9566740393638612,285.01171875,284.95001220703125,302.2619934082031,293.5873413085937,299.5259094238281,297.2524719238281,285.0106811523437,1.0,0.5708523392677307,0.773669958114624,0.773669958114624,1.0,1.0,-3.041269063949585,1.3786959648132324,1.6625730991363523,0.6907727122306824,0.9458345770835876,0.9458345770835876,0.0,145.8289337158203,151.0,60490.67578125,0.0,2355.822265625,1.0,279.1415405273437,283.093994140625,296.5625,300.4069519042969,293.1499938964844,293.1499938964844,278.8500061035156,33007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064131379127502,1.0,0.0,0.0,3.659177780151367,3.659201383590698,8.934295578910678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7626953125,0.0,1520.9593505859375,1895.4371337890625,0.0,3463.28662109375,0.9052248001098632,1.0,0.0,3.0,1.0,0.0
17925120,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6765860915184021,0.5369220972061157,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9308261275291444,0.4772325754165649,0.4525758922100067,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8436983823776245,0.35775026679039,0.2517703771591186,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8390349745750427,0.3514910340309143,0.3349482715129852,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7116849422454834,0.209792211651802,0.9566740393638612,285.01171875,284.95001220703125,302.2619934082031,293.5873413085937,299.5259094238281,297.2524719238281,285.0106811523437,1.0,0.5708523392677307,0.773669958114624,0.773669958114624,1.0,1.0,-3.041269063949585,1.3786959648132324,1.6625730991363523,0.6907727122306824,0.9458345770835876,0.9458345770835876,0.0,145.8289337158203,151.0,60490.67578125,0.0,2355.822265625,1.0,279.1415405273437,283.093994140625,296.5625,300.4069519042969,293.1499938964844,293.1499938964844,278.8500061035156,33007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064131379127502,1.0,0.0,0.0,3.659177780151367,3.659201383590698,8.934295578910678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7626953125,0.0,1520.9593505859375,1895.4371337890625,0.0,3463.28662109375,0.9052248001098632,1.0,0.0,3.0,1.0,0.0
17925180,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6747967004776001,0.539828360080719,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9309480786323548,0.4797337353229522,0.4551787972450256,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8426869511604309,0.3580751121044159,0.2521775364875793,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8382413387298584,0.3521147668361664,0.3357485234737396,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7105454206466675,0.2097664922475814,0.9573175311088562,284.9126892089844,284.95001220703125,302.3012084960937,293.61151123046875,299.5408020019531,297.248779296875,284.91455078125,1.0,0.5728046298027039,0.7707085013389587,0.7707085013389587,1.0,1.0,-3.0501177310943604,1.3821767568588257,1.6679408550262451,0.6922033429145813,0.8606888651847839,0.8606888651847839,0.0,147.10617065429688,154.0,61330.44921875,0.0,2378.71435546875,1.0,278.85760498046875,282.9759216308594,296.6310119628906,300.5984802246094,293.1499938964844,293.1499938964844,279.1499938964844,38247.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914096176624298,1.0,0.0,0.0,3.558298826217652,3.5583224296569824,8.448471362498822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2119140625,0.0,1449.915771484375,1895.4371337890625,0.0,3534.578125,0.8870148062705994,1.0,0.0,3.0,1.0,0.0
17925240,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6747967004776001,0.539828360080719,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9309480786323548,0.4797337353229522,0.4551787972450256,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8426869511604309,0.3580751121044159,0.2521775364875793,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8382413387298584,0.3521147668361664,0.3357485234737396,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7105454206466675,0.2097664922475814,0.9573175311088562,284.9126892089844,284.95001220703125,302.3012084960937,293.61151123046875,299.5408020019531,297.248779296875,284.91455078125,1.0,0.5728046298027039,0.7707085013389587,0.7707085013389587,1.0,1.0,-3.0501177310943604,1.3821767568588257,1.6679408550262451,0.6922033429145813,0.8606888651847839,0.8606888651847839,0.0,147.10617065429688,154.0,61330.44921875,0.0,2378.71435546875,1.0,278.85760498046875,282.9759216308594,296.6310119628906,300.5984802246094,293.1499938964844,293.1499938964844,279.1499938964844,38247.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914096176624298,1.0,0.0,0.0,3.558298826217652,3.5583224296569824,8.448471362498822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2119140625,0.0,1449.915771484375,1895.4371337890625,0.0,3534.578125,0.8870148062705994,1.0,0.0,3.0,1.0,0.0
17925300,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6740231513977051,0.5419196486473083,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9305861592292786,0.4813205897808075,0.4564858078956604,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8418605923652649,0.3585230410099029,0.2523709833621979,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8375262022018433,0.3526606261730194,0.3361336290836334,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.709642767906189,0.2098678797483444,0.95747172832489,285.0306396484375,284.95001220703125,302.32110595703125,293.62451171875,299.54998779296875,297.249755859375,285.0332336425781,1.0,0.5739861130714417,0.7692278027534485,0.7692278027534485,1.0,1.0,-3.0550806522369385,1.3841780424118042,1.6709024906158447,0.6929911971092224,0.9461549520492554,0.9461549520492554,0.0,147.97006225585938,154.0,60751.26171875,0.0,2392.37841796875,1.0,279.10015869140625,283.1051940917969,296.59356689453125,300.4139709472656,293.1499938964844,293.1499938964844,279.1499938964844,33550.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082577228546144,1.0,0.0,0.0,3.6198203563690186,3.6198437213897705,8.743137982492044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.5732421875,0.0,1481.6719970703125,1895.4371337890625,0.0,3480.427734375,0.8985782265663147,1.0,0.0,3.0,1.0,0.0
17925360,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6732921004295349,0.5437512397766113,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9306440353393556,0.4830327332019806,0.4581018984317779,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8413877487182617,0.3591004908084869,0.2527742087841034,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8371262550354004,0.3533170223236084,0.3367561101913452,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7090287804603577,0.2100474834442138,0.9583085179328918,285.0181579589844,284.95001220703125,302.3411560058594,293.6380310058594,299.5599975585937,297.2521667480469,285.0165710449219,1.0,0.5753351449966431,0.7676391005516052,0.7676391005516052,1.0,1.0,-3.06146240234375,1.3868271112442017,1.6746352910995483,0.6940985321998596,0.963613748550415,0.963613748550415,0.0,148.8094482421875,157.0,61084.99609375,0.0,2408.58837890625,1.0,279.1424560546875,283.08917236328125,296.6180419921875,300.4977722167969,293.1499938964844,293.1499938964844,278.8500061035156,32689.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906558394432068,1.0,0.0,0.0,3.701369524002075,3.701393604278565,9.141515420196812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9736328125,0.0,1565.9591064453125,1895.4371337890625,0.0,3464.63720703125,0.9143585562705994,1.0,0.0,3.0,1.0,0.0
17925420,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6694296002388,0.5494331121444702,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9289239048957824,0.4854623675346374,0.4606951177120209,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8390538692474365,0.3593613803386688,0.2531743049621582,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8350180983543396,0.3538734912872314,0.3375431895256042,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.706541121006012,0.2099021971225738,0.9586594700813292,284.9093322753906,284.95001220703125,302.3817443847656,293.6665344238281,299.5755615234375,297.2486267089844,284.9114685058594,1.0,0.5782447457313538,0.7644616365432739,0.7644616365432739,1.0,1.0,-3.073261976242065,1.3916261196136477,1.681635856628418,0.696092963218689,0.8728504776954651,0.8728504776954651,0.0,151.1167449951172,145.0,62069.86328125,0.0,2442.677978515625,1.0,278.85723876953125,282.9608459472656,296.68994140625,300.7029113769531,293.1499938964844,293.1499938964844,279.1499938964844,38051.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150350689888,1.0,0.0,0.0,3.613656759262085,3.613680601119995,8.713388410797052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.759765625,0.0,1508.3045654296875,1895.4371337890625,0.0,3543.270263671875,0.8990495800971985,1.0,0.0,3.0,1.0,0.0
17925480,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6694296002388,0.5494331121444702,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9289239048957824,0.4854623675346374,0.4606951177120209,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8390538692474365,0.3593613803386688,0.2531743049621582,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8350180983543396,0.3538734912872314,0.3375431895256042,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.706541121006012,0.2099021971225738,0.9586594700813292,284.9093322753906,284.95001220703125,302.3817443847656,293.6665344238281,299.5755615234375,297.2486267089844,284.9114685058594,1.0,0.5782447457313538,0.7644616365432739,0.7644616365432739,1.0,1.0,-3.073261976242065,1.3916261196136477,1.681635856628418,0.696092963218689,0.8728504776954651,0.8728504776954651,0.0,151.1167449951172,145.0,62069.86328125,0.0,2442.677978515625,1.0,278.85723876953125,282.9608459472656,296.68994140625,300.7029113769531,293.1499938964844,293.1499938964844,279.1499938964844,38051.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150350689888,1.0,0.0,0.0,3.613656759262085,3.613680601119995,8.713388410797052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.759765625,0.0,1508.3045654296875,1895.4371337890625,0.0,3543.270263671875,0.8990495800971985,1.0,0.0,3.0,1.0,0.0
17925540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.667665421962738,0.5449252128601074,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9336534738540648,0.488155722618103,0.4629207551479339,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8415913581848145,0.3601494431495666,0.2535139918327331,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8376625776290894,0.3548007905483246,0.3381733298301697,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7084938287734985,0.2100000530481338,0.9583003520965576,285.02081298828125,284.95001220703125,302.4162292480469,293.6918029785156,299.5915832519531,297.25177001953125,285.0182800292969,1.0,0.5766868591308594,0.7617926001548767,0.7617926001548767,1.0,1.0,-3.0712714195251465,1.3898966312408447,1.6813746690750122,0.694908857345581,0.9707350730895996,0.9707350730895996,0.0,149.57875061035156,145.0,61531.53515625,0.0,2430.88134765625,1.0,279.1368713378906,283.082763671875,296.66632080078125,300.5696105957031,293.1499938964844,293.1499938964844,279.1499938964844,32805.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077598452568054,1.0,0.0,0.0,3.7294418811798096,3.729466199874878,9.280705057790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7470703125,0.0,1598.940185546875,1895.4371337890625,0.0,3475.802734375,0.920831024646759,1.0,0.0,3.0,1.0,0.0
17925600,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6675772070884705,0.5431076884269714,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.935236930847168,0.4886651337146759,0.4633995294570923,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8425896167755127,0.3603026568889618,0.2536169588565826,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8386667966842651,0.3549802303314209,0.3383342623710632,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.709328293800354,0.2100283205509185,0.9583404660224916,285.011474609375,284.95001220703125,302.4228515625,293.6967468261719,299.5945739746094,297.2523193359375,285.0091857910156,1.0,0.5761162042617798,0.7612841725349426,0.7612841725349426,1.0,1.0,-3.070029258728028,1.3891544342041016,1.680874943733215,0.6944519281387329,0.9715471267700196,0.9715471267700196,0.0,148.9427490234375,133.0,61578.5546875,0.0,2425.229248046875,1.0,279.14306640625,283.074462890625,296.6771850585937,300.5945129394531,293.1499938964844,293.1499938964844,278.8500061035156,32975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076353907585144,1.0,0.0,0.0,3.746340274810791,3.74636483192444,9.364999300487398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.8525390625,0.0,1619.7860107421875,1895.4371337890625,0.0,3474.646240234375,0.9245542287826538,1.0,0.0,3.0,1.0,0.0
17925660,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6673554182052612,0.5286389589309692,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9466397762298584,0.4909672737121582,0.4656272828578949,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8500438332557678,0.360461562871933,0.2537631392478943,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8462111949920654,0.3554259240627289,0.3387675881385803,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7154504656791687,0.2098185718059539,0.9570614695549012,284.8912048339844,284.95001220703125,302.4642944335937,293.7283630371094,299.6086730957031,297.2478942871094,284.8930969238281,1.0,0.5708082914352417,0.7581108212471008,0.7581108212471008,1.0,1.0,-3.0544862747192383,1.380772352218628,1.6737138032913208,0.6896479725837708,0.8636693954467773,0.8636693954467773,0.0,143.72584533691406,136.0,62018.796875,0.0,2369.15478515625,1.0,278.8570251464844,282.9452514648437,296.744873046875,300.7664794921875,293.1499938964844,293.1499938964844,279.1499938964844,39079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796034812928,1.0,0.0,0.0,3.623759508132935,3.623783826828003,8.762177685639472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7373046875,0.0,1527.04345703125,1895.4371337890625,0.0,3540.906005859375,0.9019650220870972,1.0,0.0,3.0,1.0,0.0
17925720,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6673554182052612,0.5286389589309692,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9466397762298584,0.4909672737121582,0.4656272828578949,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8500438332557678,0.360461562871933,0.2537631392478943,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8462111949920654,0.3554259240627289,0.3387675881385803,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7154504656791687,0.2098185718059539,0.9570614695549012,284.8912048339844,284.95001220703125,302.4642944335937,293.7283630371094,299.6086730957031,297.2478942871094,284.8930969238281,1.0,0.5708082914352417,0.7581108212471008,0.7581108212471008,1.0,1.0,-3.0544862747192383,1.380772352218628,1.6737138032913208,0.6896479725837708,0.8636693954467773,0.8636693954467773,0.0,143.72584533691406,136.0,62018.796875,0.0,2369.15478515625,1.0,278.8570251464844,282.9452514648437,296.744873046875,300.7664794921875,293.1499938964844,293.1499938964844,279.1499938964844,39079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796034812928,1.0,0.0,0.0,3.623759508132935,3.623783826828003,8.762177685639472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7373046875,0.0,1527.04345703125,1895.4371337890625,0.0,3540.906005859375,0.9019650220870972,1.0,0.0,3.0,1.0,0.0
17925780,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6703832745552063,0.5197927951812744,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9545355439186096,0.4942248165607452,0.4683040082454681,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8551649451255798,0.3614445030689239,0.2541846632957458,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.851422131061554,0.3565724492073059,0.3395260572433471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7193600535392761,0.2101342380046844,0.9571747183799744,285.0018920898437,284.95001220703125,302.5060119628906,293.7611389160156,299.6273498535156,297.2508239746094,285.00030517578125,1.0,0.5685939788818359,0.7549375295639038,0.7549375295639038,1.0,1.0,-3.048601150512696,1.377043843269348,1.6715573072433472,0.6870220899581909,0.9582518339157104,0.9582518339157104,0.0,140.7290802001953,154.0,61339.2265625,0.0,2342.7744140625,1.0,279.1429748535156,283.0704040527344,296.7319030761719,300.6346740722656,293.1499938964844,293.1499938964844,278.8500061035156,33503.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052354097366332,1.0,0.0,0.0,3.73453140258789,3.734555959701538,9.306053243562928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.818359375,0.0,1610.1512451171875,1895.4371337890625,0.0,3452.3349609375,0.9222753047943116,1.0,0.0,3.0,1.0,0.0
17925840,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6703832745552063,0.5197927951812744,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9545355439186096,0.4942248165607452,0.4683040082454681,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8551649451255798,0.3614445030689239,0.2541846632957458,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.851422131061554,0.3565724492073059,0.3395260572433471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7193600535392761,0.2101342380046844,0.9571747183799744,285.0018920898437,284.95001220703125,302.5060119628906,293.7611389160156,299.6273498535156,297.2508239746094,285.00030517578125,1.0,0.5685939788818359,0.7549375295639038,0.7549375295639038,1.0,1.0,-3.048601150512696,1.377043843269348,1.6715573072433472,0.6870220899581909,0.9582518339157104,0.9582518339157104,0.0,140.7290802001953,154.0,61339.2265625,0.0,2342.7744140625,1.0,279.1429748535156,283.0704040527344,296.7319030761719,300.6346740722656,293.1499938964844,293.1499938964844,278.8500061035156,33503.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052354097366332,1.0,0.0,0.0,3.73453140258789,3.734555959701538,9.306053243562928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.818359375,0.0,1610.1512451171875,1895.4371337890625,0.0,3452.3349609375,0.9222753047943116,1.0,0.0,3.0,1.0,0.0
17925900,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.6708903908729553,0.5220968127250671,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9541008472442628,0.4955478012561798,0.4697863459587097,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8542864918708801,0.3616785407066345,0.254506915807724,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8506349325180054,0.3569411635398865,0.340055376291275,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7185642719268799,0.2102148234844207,0.9580711722373962,284.874267578125,284.95001220703125,302.5268859863281,293.77783203125,299.63580322265625,297.2499389648437,284.8719482421875,1.0,0.5704278349876404,0.7533508539199829,0.7533508539199829,1.0,1.0,-3.055234909057617,1.3797558546066284,1.6754789352416992,0.6881035566329956,0.8697212338447571,0.8697212338447571,0.0,141.69839477539062,154.0,62309.93359375,0.0,2360.006103515625,1.0,278.8959045410156,282.9252319335937,296.8021240234375,300.8720092773437,293.1499938964844,293.1499938964844,278.8500061035156,37595.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105672836303712,1.0,0.0,0.0,3.700570344924927,3.700595140457153,9.137568213191116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.828125,0.0,1602.2657470703125,1895.4371337890625,0.0,3501.86767578125,0.9156140685081482,1.0,0.0,3.0,1.0,0.0
17925960,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6699394583702087,0.5291135907173157,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9503616094589232,0.4967632293701172,0.471000462770462,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8507561683654785,0.361793965101242,0.2546517848968506,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8472661972045898,0.3572103381156921,0.3403959274291992,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.715596616268158,0.2102088630199432,0.9585233330726624,284.9114685058594,284.95001220703125,302.5478210449219,293.7947082519531,299.6436767578125,297.2474670410156,284.9142761230469,1.0,0.5735980868339539,0.7519622445106506,0.7519622445106506,1.0,1.0,-3.0662484169006348,1.3845853805541992,1.681663155555725,0.6904689073562622,0.8742034435272217,0.8742034435272217,0.0,144.3271026611328,172.0,62290.68359375,0.0,2394.0791015625,1.0,278.8572998046875,282.9600524902344,296.80938720703125,300.83251953125,293.1499938964844,293.1499938964844,279.1499938964844,38340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118087291717528,1.0,0.0,0.0,3.6266872882843018,3.626711368560791,8.776341360317019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0224609375,0.0,1524.78759765625,1895.4371337890625,0.0,3513.382080078125,0.9023428559303284,1.0,0.0,3.0,1.0,0.0
17926020,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6658089756965637,0.5502834916114807,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9388657212257384,0.5002335906028748,0.4742642343044281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8410372138023376,0.3629419505596161,0.2554735541343689,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8378157615661621,0.3585220873355865,0.3416977822780609,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7067716717720032,0.2105928659439087,0.9610351920127868,285.0436706542969,284.95001220703125,302.589599609375,293.82879638671875,299.66522216796875,297.2520751953125,285.04302978515625,1.0,0.5832403898239136,0.7491850256919861,0.7491850256919861,1.0,1.0,-3.1011781692504883,1.4004026651382446,1.7007756233215332,0.6983770728111267,1.0,1.0,0.0,152.5090789794922,175.0,62421.6015625,0.0,2502.818603515625,1.0,279.1432189941406,283.0919189453125,296.8109436035156,300.7647399902344,293.1499938964844,293.1499938964844,278.8500061035156,32354.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046396613121032,1.0,0.0,0.0,3.7796223163604736,3.779646873474121,9.532133162792888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.869140625,0.0,1653.9735107421875,1895.4371337890625,0.0,3446.793212890625,0.9318198561668396,1.0,0.0,3.0,1.0,0.0
17926080,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6658089756965637,0.5502834916114807,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9388657212257384,0.5002335906028748,0.4742642343044281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8410372138023376,0.3629419505596161,0.2554735541343689,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8378157615661621,0.3585220873355865,0.3416977822780609,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7067716717720032,0.2105928659439087,0.9610351920127868,285.0436706542969,284.95001220703125,302.589599609375,293.82879638671875,299.66522216796875,297.2520751953125,285.04302978515625,1.0,0.5832403898239136,0.7491850256919861,0.7491850256919861,1.0,1.0,-3.1011781692504883,1.4004026651382446,1.7007756233215332,0.6983770728111267,1.0,1.0,0.0,152.5090789794922,175.0,62421.6015625,0.0,2502.818603515625,1.0,279.1432189941406,283.0919189453125,296.8109436035156,300.7647399902344,293.1499938964844,293.1499938964844,278.8500061035156,32354.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046396613121032,1.0,0.0,0.0,3.7796223163604736,3.779646873474121,9.532133162792888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.869140625,0.0,1653.9735107421875,1895.4371337890625,0.0,3446.793212890625,0.9318198561668396,1.0,0.0,3.0,1.0,0.0
17926140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6566508412361145,0.568175733089447,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9294432997703552,0.5026628375053406,0.4770946800708771,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8332226872444153,0.3632073104381561,0.2560400068759918,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.830249011516571,0.3590733706951141,0.3426967859268188,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6990699768066406,0.2103256732225418,0.961970031261444,284.9143371582031,284.95001220703125,302.6312561035156,293.8631286621094,299.6808776855469,297.2470703125,284.9164733886719,1.0,0.5906973481178284,0.7464078068733215,0.7464078068733215,1.0,1.0,-3.1291189193725586,1.4127711057662964,1.7163478136062622,0.7048109173774719,0.9114136099815368,0.9114136099815368,0.0,159.60037231445312,178.0,63960.234375,0.0,2594.3359375,1.0,278.8564147949219,282.9349670410156,296.8955993652344,301.0228271484375,293.1499938964844,293.1499938964844,278.54998779296875,37024.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914922297000885,1.0,0.0,0.0,3.746538639068604,3.746563673019409,9.36599064971233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.08203125,0.0,1651.1175537109375,1895.4371337890625,0.0,3542.226806640625,0.9276384711265564,1.0,0.0,3.0,1.0,0.0
17926200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6566508412361145,0.568175733089447,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9294432997703552,0.5026628375053406,0.4770946800708771,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8332226872444153,0.3632073104381561,0.2560400068759918,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.830249011516571,0.3590733706951141,0.3426967859268188,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6990699768066406,0.2103256732225418,0.961970031261444,284.9143371582031,284.95001220703125,302.6312561035156,293.8631286621094,299.6808776855469,297.2470703125,284.9164733886719,1.0,0.5906973481178284,0.7464078068733215,0.7464078068733215,1.0,1.0,-3.1291189193725586,1.4127711057662964,1.7163478136062622,0.7048109173774719,0.9114136099815368,0.9114136099815368,0.0,159.60037231445312,178.0,63960.234375,0.0,2594.3359375,1.0,278.8564147949219,282.9349670410156,296.8955993652344,301.0228271484375,293.1499938964844,293.1499938964844,278.54998779296875,37024.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914922297000885,1.0,0.0,0.0,3.746538639068604,3.746563673019409,9.36599064971233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.08203125,0.0,1651.1175537109375,1895.4371337890625,0.0,3542.226806640625,0.9276384711265564,1.0,0.0,3.0,1.0,0.0
17926260,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6464449763298035,0.5829108953475952,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.921113133430481,0.5048206448554993,0.4792891144752502,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8262128829956055,0.3632190823554992,0.2561786770820617,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8234736919403076,0.3593595623970032,0.3431611061096191,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6917207837104797,0.2096154987812042,0.9600480794906616,284.90020751953125,284.95001220703125,302.672607421875,293.8973693847656,299.6934509277344,297.2384338378906,284.9020080566406,1.0,0.5966199040412903,0.7425588965415955,0.7425588965415955,1.0,1.0,-3.147937059402466,1.4204120635986328,1.7275248765945437,0.7084518074989319,0.8490437269210815,0.8490437269210815,0.0,165.84278869628906,181.0,64561.890625,0.0,2664.6796875,1.0,278.5578308105469,282.8916015625,296.915283203125,301.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,39707.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210297465324402,1.0,0.0,0.0,3.559588432312012,3.559612274169922,8.454596240881074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.267578125,0.0,1461.9427490234375,1895.4371337890625,0.0,3598.65869140625,0.8888199925422668,1.0,0.0,3.0,1.0,0.0
17926320,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6464449763298035,0.5829108953475952,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.921113133430481,0.5048206448554993,0.4792891144752502,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8262128829956055,0.3632190823554992,0.2561786770820617,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8234736919403076,0.3593595623970032,0.3431611061096191,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6917207837104797,0.2096154987812042,0.9600480794906616,284.90020751953125,284.95001220703125,302.672607421875,293.8973693847656,299.6934509277344,297.2384338378906,284.9020080566406,1.0,0.5966199040412903,0.7425588965415955,0.7425588965415955,1.0,1.0,-3.147937059402466,1.4204120635986328,1.7275248765945437,0.7084518074989319,0.8490437269210815,0.8490437269210815,0.0,165.84278869628906,181.0,64561.890625,0.0,2664.6796875,1.0,278.5578308105469,282.8916015625,296.915283203125,301.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,39707.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210297465324402,1.0,0.0,0.0,3.559588432312012,3.559612274169922,8.454596240881074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.267578125,0.0,1461.9427490234375,1895.4371337890625,0.0,3598.65869140625,0.8888199925422668,1.0,0.0,3.0,1.0,0.0
17926380,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9888761043548584,0.6408748626708984,0.5779416561126709,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9115056991577148,0.5079811811447144,0.4823474287986755,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8182510733604431,0.3641601204872131,0.2569037675857544,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8155864477157593,0.3603942394256592,0.3442632853984833,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6832779049873352,0.20930016040802,0.95943683385849,285.00213623046875,284.95001220703125,302.71356201171875,293.9312438964844,299.7109375,297.2408752441406,285.0013732910156,1.0,0.600424587726593,0.7387099862098694,0.7387099862098694,1.0,1.0,-3.147064447402954,1.4186253547668457,1.7284390926361084,0.7069702744483948,0.9403374791145324,0.9403374791145324,0.0,172.89601135253906,184.0,64049.5390625,0.0,2700.866455078125,1.0,278.8417663574219,283.0077514648437,296.90679931640625,300.9815368652344,293.1499938964844,293.1499938964844,278.54998779296875,33634.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912426233291626,1.0,0.0,0.0,3.675322771072388,3.675346612930298,9.01330906799558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.4990234375,0.0,1543.7030029296875,1895.4371337890625,0.0,3519.106201171875,0.9093308448791504,1.0,0.0,3.0,1.0,0.0
17926440,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9888761043548584,0.6408748626708984,0.5779416561126709,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9115056991577148,0.5079811811447144,0.4823474287986755,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8182510733604431,0.3641601204872131,0.2569037675857544,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8155864477157593,0.3603942394256592,0.3442632853984833,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6832779049873352,0.20930016040802,0.95943683385849,285.00213623046875,284.95001220703125,302.71356201171875,293.9312438964844,299.7109375,297.2408752441406,285.0013732910156,1.0,0.600424587726593,0.7387099862098694,0.7387099862098694,1.0,1.0,-3.147064447402954,1.4186253547668457,1.7284390926361084,0.7069702744483948,0.9403374791145324,0.9403374791145324,0.0,172.89601135253906,184.0,64049.5390625,0.0,2700.866455078125,1.0,278.8417663574219,283.0077514648437,296.90679931640625,300.9815368652344,293.1499938964844,293.1499938964844,278.54998779296875,33634.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912426233291626,1.0,0.0,0.0,3.675322771072388,3.675346612930298,9.01330906799558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.4990234375,0.0,1543.7030029296875,1895.4371337890625,0.0,3519.106201171875,0.9093308448791504,1.0,0.0,3.0,1.0,0.0
17926500,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9846146106719972,0.6384055614471436,0.576030969619751,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9083889126777648,0.5091738700866699,0.4838014841079712,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8154061436653137,0.3643120527267456,0.2572355568408966,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8127685189247131,0.3606516718864441,0.3447771966457367,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6802497506141663,0.2090568840503692,0.959238827228546,284.8764038085937,284.95001220703125,302.7338562011719,293.94793701171875,299.71795654296875,297.2391662597656,284.8745422363281,1.0,0.6019605398178101,0.7367855906486511,0.7367855906486511,1.0,1.0,-3.1473097801208496,1.4180408716201782,1.7292689085006714,0.7063797116279602,0.8535047769546509,0.8535047769546509,0.0,175.60125732421875,184.0,64898.91796875,0.0,2715.87255859375,1.0,278.5971374511719,282.8658447265625,296.97332763671875,301.2165832519531,293.1499938964844,293.1499938964844,278.54998779296875,37931.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917682647705078,1.0,0.0,0.0,3.637033939361572,3.6370582580566406,8.826489192870213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4814453125,0.0,1533.1884765625,1895.4371337890625,0.0,3567.757080078125,0.901512086391449,1.0,0.0,3.0,1.0,0.0
