time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926560,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9800831079483032,0.6360647678375244,0.5738930106163025,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9051700830459596,0.5102536678314209,0.4849118888378143,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8123315572738647,0.3643440902233124,0.2573391795158386,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8097448945045471,0.3608054220676422,0.3450328409671783,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.677111029624939,0.2087559103965759,0.9584011435508728,284.9108581542969,284.95001220703125,302.7539978027344,293.96441650390625,299.72430419921875,297.2362670898437,284.9122314453125,1.0,0.603210985660553,0.7351095676422119,0.7351095676422119,1.0,1.0,-3.1455001831054688,1.4165587425231934,1.7289413213729858,0.7053152918815613,0.8570941686630249,0.8570941686630249,0.0,178.2592315673828,187.0,64658.21484375,0.0,2726.531982421875,1.0,278.5578308105469,282.8993835449219,296.9774169921875,301.16363525390625,293.1499938964844,293.1499938964844,278.8500061035156,38571.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186122417449952,1.0,0.0,0.0,3.558800458908081,3.558824062347412,8.450854238617467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.958984375,0.0,1452.810791015625,1895.4371337890625,0.0,3576.345458984375,0.8873416185379028,1.0,0.0,3.0,1.0,0.0
17926620,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.973851442337036,0.633305549621582,0.5711817741394043,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9019516110420228,0.5133663415908813,0.4877555966377258,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8086421489715576,0.3652170598506927,0.2579123079776764,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8061173558235168,0.3618151843547821,0.3459590971469879,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6731919646263123,0.2086811959743499,0.958087921142578,285.00738525390625,284.95001220703125,302.79376220703125,293.9966125488281,299.7420654296875,297.2397155761719,285.0057373046875,1.0,0.6055557727813721,0.7317575812339783,0.7317575812339783,1.0,1.0,-3.1470770835876465,1.4160733222961426,1.7310038805007937,0.704374372959137,0.9499621987342834,0.9499621987342834,0.0,182.0387115478516,190.0,64244.5078125,0.0,2749.99267578125,1.0,278.84259033203125,283.00897216796875,296.9733581542969,301.0595397949219,293.1499938964844,293.1499938964844,278.54998779296875,33141.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105191230773926,1.0,0.0,0.0,3.687266111373901,3.687290191650391,9.071983981812082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7294921875,0.0,1553.4166259765625,1895.4371337890625,0.0,3501.420654296875,0.9113622307777404,1.0,0.0,3.0,1.0,0.0
17926680,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.973851442337036,0.633305549621582,0.5711817741394043,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9019516110420228,0.5133663415908813,0.4877555966377258,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8086421489715576,0.3652170598506927,0.2579123079776764,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8061173558235168,0.3618151843547821,0.3459590971469879,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6731919646263123,0.2086811959743499,0.958087921142578,285.00738525390625,284.95001220703125,302.79376220703125,293.9966125488281,299.7420654296875,297.2397155761719,285.0057373046875,1.0,0.6055557727813721,0.7317575812339783,0.7317575812339783,1.0,1.0,-3.1470770835876465,1.4160733222961426,1.7310038805007937,0.704374372959137,0.9499621987342834,0.9499621987342834,0.0,182.0387115478516,190.0,64244.5078125,0.0,2749.99267578125,1.0,278.84259033203125,283.00897216796875,296.9733581542969,301.0595397949219,293.1499938964844,293.1499938964844,278.54998779296875,33141.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105191230773926,1.0,0.0,0.0,3.687266111373901,3.687290191650391,9.071983981812082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7294921875,0.0,1553.4166259765625,1895.4371337890625,0.0,3501.420654296875,0.9113622307777404,1.0,0.0,3.0,1.0,0.0
17926740,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9676204919815063,0.6293554306030273,0.568172037601471,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8989025950431824,0.5154184103012085,0.490065723657608,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8050265312194824,0.3653211295604706,0.2582500874996185,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.802629292011261,0.362164556980133,0.3466154038906097,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6696662902832031,0.2083346098661422,0.9577420353889464,284.9037780761719,284.95001220703125,302.8296203613281,294.0251159667969,299.7538146972656,297.2355041503906,284.9062194824219,1.0,0.607481837272644,0.7286736965179443,0.7286736965179443,1.0,1.0,-3.1470234394073486,1.4148454666137695,1.7321780920028689,0.7032654881477356,0.8611453175544739,0.8611453175544739,0.0,185.5158843994141,190.0,64918.4609375,0.0,2768.555908203125,1.0,278.5599670410156,282.8905029296875,297.0444641113281,301.2537841796875,293.1499938964844,293.1499938964844,278.54998779296875,38703.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174450039863586,1.0,0.0,0.0,3.581188440322876,3.581212282180786,8.557514661333698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.076171875,0.0,1477.798095703125,1895.4371337890625,0.0,3565.56103515625,0.892341136932373,1.0,0.0,3.0,1.0,0.0
17926800,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.967024862766266,0.6290491223335266,0.5678731203079224,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8986003994941711,0.515608012676239,0.4902373254299164,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8046709299087524,0.3653371632099151,0.2582594752311706,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8022907376289368,0.3621996641159057,0.3466488718986511,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6693291664123535,0.2083045691251754,0.9576376080513,284.9082336425781,284.95001220703125,302.83270263671875,294.02752685546875,299.7548522949219,297.2352294921875,284.90972900390625,1.0,0.6076285243034363,0.7284055352210999,0.7284055352210999,1.0,1.0,-3.1467959880828857,1.4146335124969482,1.7321624755859375,0.7031001448631287,0.8617566227912903,0.8617566227912903,0.0,185.82785034179688,193.0,64918.60546875,0.0,2769.774169921875,1.0,278.5574645996094,282.8934020996094,297.0434265136719,301.2472229003906,293.1499938964844,293.1499938964844,278.8500061035156,38437.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173817038536072,1.0,0.0,0.0,3.5775187015533447,3.577542543411255,8.539985287825402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.69921875,0.0,1471.8907470703125,1895.4371337890625,0.0,3564.9755859375,0.891365110874176,1.0,0.0,3.0,1.0,0.0
17926860,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9616404175758362,0.6264677047729492,0.5653247237205505,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8966704607009888,0.5187287926673889,0.4930437803268432,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8019410371780396,0.3661913573741913,0.2587858736515045,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7997034788131714,0.3632050454616546,0.3475303649902344,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6665425896644592,0.2083243578672409,0.9576557278633118,285.0072937011719,284.95001220703125,302.8707580566406,294.0568542480469,299.77197265625,297.2389221191406,285.0056457519531,1.0,0.6096009016036987,0.725277304649353,0.725277304649353,1.0,1.0,-3.1488125324249268,1.4143645763397217,1.734447956085205,0.7022992968559265,0.955503225326538,0.955503225326538,0.0,188.8419952392578,196.0,64493.359375,0.0,2790.0419921875,1.0,278.8427429199219,283.0053100585937,297.035400390625,301.1391296386719,293.1499938964844,293.1499938964844,278.54998779296875,33137.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096440672874452,1.0,0.0,0.0,3.704955577850342,3.704979658126831,9.159236924460856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.134765625,0.0,1573.4339599609375,1895.4371337890625,0.0,3493.300048828125,0.9153505563735962,1.0,0.0,3.0,1.0,0.0
17926920,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9616404175758362,0.6264677047729492,0.5653247237205505,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8966704607009888,0.5187287926673889,0.4930437803268432,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8019410371780396,0.3661913573741913,0.2587858736515045,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7997034788131714,0.3632050454616546,0.3475303649902344,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6665425896644592,0.2083243578672409,0.9576557278633118,285.0072937011719,284.95001220703125,302.8707580566406,294.0568542480469,299.77197265625,297.2389221191406,285.0056457519531,1.0,0.6096009016036987,0.725277304649353,0.725277304649353,1.0,1.0,-3.1488125324249268,1.4143645763397217,1.734447956085205,0.7022992968559265,0.955503225326538,0.955503225326538,0.0,188.8419952392578,196.0,64493.359375,0.0,2790.0419921875,1.0,278.8427429199219,283.0053100585937,297.035400390625,301.1391296386719,293.1499938964844,293.1499938964844,278.54998779296875,33137.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096440672874452,1.0,0.0,0.0,3.704955577850342,3.704979658126831,9.159236924460856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.134765625,0.0,1573.4339599609375,1895.4371337890625,0.0,3493.300048828125,0.9153505563735962,1.0,0.0,3.0,1.0,0.0
17926980,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9551767706871032,0.6223254203796387,0.5621159076690674,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8940708637237549,0.5209653973579407,0.4955118000507355,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7986016273498535,0.3663004040718078,0.2591152489185333,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7965514063835144,0.36358442902565,0.3482027351856231,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6633825898170471,0.2080012857913971,0.9574148058891296,284.9059753417969,284.95001220703125,302.90771484375,294.0842590332031,299.7839050292969,297.2345275878906,284.9075927734375,1.0,0.6114870309829712,0.7221490144729614,0.7221490144729614,1.0,1.0,-3.148844718933105,1.413087010383606,1.7357577085494995,0.7011476755142212,0.8649374842643738,0.8649374842643738,0.0,192.2335662841797,199.0,65173.90625,0.0,2808.32958984375,1.0,278.55731201171875,282.8876953125,297.1012268066406,301.3232116699219,293.1499938964844,293.1499938964844,278.8500061035156,38468.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167062640190125,1.0,0.0,0.0,3.596034526824951,3.5960583686828613,8.62861327277642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7177734375,0.0,1492.1519775390625,1895.4371337890625,0.0,3558.7314453125,0.8954772353172302,1.0,0.0,3.0,1.0,0.0
17927040,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9551767706871032,0.6223254203796387,0.5621159076690674,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8940708637237549,0.5209653973579407,0.4955118000507355,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7986016273498535,0.3663004040718078,0.2591152489185333,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7965514063835144,0.36358442902565,0.3482027351856231,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6633825898170471,0.2080012857913971,0.9574148058891296,284.9059753417969,284.95001220703125,302.90771484375,294.0842590332031,299.7839050292969,297.2345275878906,284.9075927734375,1.0,0.6114870309829712,0.7221490144729614,0.7221490144729614,1.0,1.0,-3.148844718933105,1.413087010383606,1.7357577085494995,0.7011476755142212,0.8649374842643738,0.8649374842643738,0.0,192.2335662841797,199.0,65173.90625,0.0,2808.32958984375,1.0,278.55731201171875,282.8876953125,297.1012268066406,301.3232116699219,293.1499938964844,293.1499938964844,278.8500061035156,38468.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167062640190125,1.0,0.0,0.0,3.596034526824951,3.5960583686828613,8.62861327277642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7177734375,0.0,1492.1519775390625,1895.4371337890625,0.0,3558.7314453125,0.8954772353172302,1.0,0.0,3.0,1.0,0.0
17927100,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9521299600601196,0.6210100650787354,0.5606200098991394,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8929458856582642,0.5224630832672119,0.4967491626739502,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7970793843269348,0.3666639626026153,0.2592706978321075,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7951168417930603,0.3640294969081878,0.3485193252563476,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6619040966033936,0.2079763114452362,0.9571215510368348,285.0226135253906,284.95001220703125,302.92578125,294.0971374511719,299.7915344238281,297.2357177734375,285.0246276855469,1.0,0.6123689413070679,0.7205848693847656,0.7205848693847656,1.0,1.0,-3.14874267578125,1.4123984575271606,1.7363442182540894,0.7004321217536926,0.94732928276062,0.94732928276062,0.0,193.8075256347656,199.0,64476.1015625,0.0,2816.587890625,1.0,278.8009338378906,283.0179443359375,297.06561279296875,301.1300048828125,293.1499938964844,293.1499938964844,278.8500061035156,33914.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108899831771852,1.0,0.0,0.0,3.649316310882568,3.6493399143218994,8.886204341251869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.3388671875,0.0,1516.805908203125,1895.4371337890625,0.0,3504.861083984375,0.9053931832313538,1.0,0.0,3.0,1.0,0.0
17927160,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9499874114990234,0.6198434233665466,0.559643566608429,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8925590515136719,0.5240930914878845,0.4983099997043609,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7962571382522583,0.3671550750732422,0.259631872177124,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7943503260612488,0.3645919859409332,0.3490737676620483,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6610069870948792,0.2080557346343994,0.9575581550598145,285.0079345703125,284.95001220703125,302.9435119628906,294.1094665527344,299.7998962402344,297.2384033203125,285.00634765625,1.0,0.6133659482002258,0.719014585018158,0.719014585018158,1.0,1.0,-3.151068925857544,1.412842035293579,1.7382268905639648,0.7003536820411682,0.9600974321365356,0.9600974321365356,0.0,195.04440307617188,202.0,64722.33203125,0.0,2827.96435546875,1.0,278.8427124023437,283.0024108886719,297.0888061523437,301.2089233398437,293.1499938964844,293.1499938964844,278.54998779296875,33173.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909143567085266,1.0,0.0,0.0,3.7206411361694336,3.720665216445923,9.236955520464108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.2001953125,0.0,1591.629150390625,1895.4371337890625,0.0,3488.654052734375,0.9190079569816588,1.0,0.0,3.0,1.0,0.0
17927220,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.94363135099411,0.6158016920089722,0.5565246939659119,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8902775645256042,0.52631676197052,0.5007688403129578,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7932208180427551,0.3672578334808349,0.2599568665027618,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7914998531341553,0.3649656474590301,0.3497404754161834,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6581788063049316,0.2077552229166031,0.9574143886566162,284.90447998046875,284.95001220703125,302.9779968261719,294.13214111328125,299.8105163574219,297.23406982421875,284.9061889648437,1.0,0.615209698677063,0.7158739566802979,0.7158739566802979,1.0,1.0,-3.1513030529022217,1.4115794897079468,1.7397236824035645,0.6992018818855286,0.8677014112472534,0.8677014112472534,0.0,198.3280487060547,205.0,65398.93359375,0.0,2846.09716796875,1.0,278.55718994140625,282.8826599121094,297.1497497558594,301.3882141113281,293.1499938964844,293.1499938964844,278.8500061035156,38503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163190722465516,1.0,0.0,0.0,3.612412214279175,3.612436294555664,8.707388587936293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.68359375,0.0,1510.288818359375,1895.4371337890625,0.0,3555.150634765625,0.899124264717102,1.0,0.0,3.0,1.0,0.0
17927280,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.94363135099411,0.6158016920089722,0.5565246939659119,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8902775645256042,0.52631676197052,0.5007688403129578,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7932208180427551,0.3672578334808349,0.2599568665027618,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7914998531341553,0.3649656474590301,0.3497404754161834,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6581788063049316,0.2077552229166031,0.9574143886566162,284.90447998046875,284.95001220703125,302.9779968261719,294.13214111328125,299.8105163574219,297.23406982421875,284.9061889648437,1.0,0.615209698677063,0.7158739566802979,0.7158739566802979,1.0,1.0,-3.1513030529022217,1.4115794897079468,1.7397236824035645,0.6992018818855286,0.8677014112472534,0.8677014112472534,0.0,198.3280487060547,205.0,65398.93359375,0.0,2846.09716796875,1.0,278.55718994140625,282.8826599121094,297.1497497558594,301.3882141113281,293.1499938964844,293.1499938964844,278.8500061035156,38503.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163190722465516,1.0,0.0,0.0,3.612412214279175,3.612436294555664,8.707388587936293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.68359375,0.0,1510.288818359375,1895.4371337890625,0.0,3555.150634765625,0.899124264717102,1.0,0.0,3.0,1.0,0.0
17927340,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9385454654693604,0.6134158372879028,0.5541317462921143,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8889621496200562,0.529442548751831,0.5035573244094849,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7910729646682739,0.3681118190288543,0.2604684233665466,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7894932627677917,0.3659718632698059,0.3506045937538147,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6560258865356445,0.2078275978565216,0.9576241970062256,285.0080871582031,284.95001220703125,303.01104736328125,294.1520080566406,299.8251647949219,297.2380065917969,285.0064392089844,1.0,0.6170689463615417,0.7127333879470825,0.7127333879470825,1.0,1.0,-3.153676748275757,1.4113242626190186,1.7423523664474487,0.6983855962753296,0.9638009071350098,0.9638009071350098,0.0,201.0848999023437,208.0,64917.23828125,0.0,2865.78857421875,1.0,278.8429870605469,282.9989318847656,297.1321716308594,301.2672119140625,293.1499938964844,293.1499938964844,278.54998779296875,33222.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089045524597168,1.0,0.0,0.0,3.7352468967437744,3.7352712154388414,9.309619031228068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9150390625,0.0,1608.8258056640625,1895.4371337890625,0.0,3486.4345703125,0.9222521781921388,1.0,0.0,3.0,1.0,0.0
17927400,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9385454654693604,0.6134158372879028,0.5541317462921143,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8889621496200562,0.529442548751831,0.5035573244094849,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7910729646682739,0.3681118190288543,0.2604684233665466,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7894932627677917,0.3659718632698059,0.3506045937538147,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6560258865356445,0.2078275978565216,0.9576241970062256,285.0080871582031,284.95001220703125,303.01104736328125,294.1520080566406,299.8251647949219,297.2380065917969,285.0064392089844,1.0,0.6170689463615417,0.7127333879470825,0.7127333879470825,1.0,1.0,-3.153676748275757,1.4113242626190186,1.7423523664474487,0.6983855962753296,0.9638009071350098,0.9638009071350098,0.0,201.0848999023437,208.0,64917.23828125,0.0,2865.78857421875,1.0,278.8429870605469,282.9989318847656,297.1321716308594,301.2672119140625,293.1499938964844,293.1499938964844,278.54998779296875,33222.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089045524597168,1.0,0.0,0.0,3.7352468967437744,3.7352712154388414,9.309619031228068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9150390625,0.0,1608.8258056640625,1895.4371337890625,0.0,3486.4345703125,0.9222521781921388,1.0,0.0,3.0,1.0,0.0
17927460,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.932316780090332,0.6094675064086914,0.5510980486869812,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8868642449378967,0.5316420793533325,0.5059992074966431,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7882258296012878,0.3682025671005249,0.2607876062393188,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7868291139602661,0.366333544254303,0.351263016462326,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.653416097164154,0.2075385749340057,0.95753812789917,284.903076171875,284.95001220703125,303.04248046875,294.1687316894531,299.83416748046875,297.2336120605469,284.9048156738281,1.0,0.6189064979553223,0.7095761895179749,0.7095761895179749,1.0,1.0,-3.154045343399048,1.410040259361267,1.7440052032470703,0.697198748588562,0.869920551776886,0.869920551776886,0.0,204.3435211181641,211.0,65581.234375,0.0,2884.080810546875,1.0,278.5570983886719,282.8778076171875,297.1871032714844,301.4396667480469,293.1499938964844,293.1499938964844,278.8500061035156,38548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162249565124512,1.0,0.0,0.0,3.62636137008667,3.626385450363159,8.774763387009443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.53125,0.0,1525.97021484375,1895.4371337890625,0.0,3554.2802734375,0.9022419452667236,1.0,0.0,3.0,1.0,0.0
17927520,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.932316780090332,0.6094675064086914,0.5510980486869812,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8868642449378967,0.5316420793533325,0.5059992074966431,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7882258296012878,0.3682025671005249,0.2607876062393188,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7868291139602661,0.366333544254303,0.351263016462326,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.653416097164154,0.2075385749340057,0.95753812789917,284.903076171875,284.95001220703125,303.04248046875,294.1687316894531,299.83416748046875,297.2336120605469,284.9048156738281,1.0,0.6189064979553223,0.7095761895179749,0.7095761895179749,1.0,1.0,-3.154045343399048,1.410040259361267,1.7440052032470703,0.697198748588562,0.869920551776886,0.869920551776886,0.0,204.3435211181641,211.0,65581.234375,0.0,2884.080810546875,1.0,278.5570983886719,282.8778076171875,297.1871032714844,301.4396667480469,293.1499938964844,293.1499938964844,278.8500061035156,38548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162249565124512,1.0,0.0,0.0,3.62636137008667,3.626385450363159,8.774763387009443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.53125,0.0,1525.97021484375,1895.4371337890625,0.0,3554.2802734375,0.9022419452667236,1.0,0.0,3.0,1.0,0.0
17927580,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9273887872695924,0.6071723103523254,0.5487816333770752,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.88567054271698,0.5347564816474915,0.5087710022926331,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7862113118171692,0.3690504431724548,0.2612919211387634,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7849529981613159,0.3673328757286072,0.3521170616149902,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6514220833778381,0.2076216638088226,0.9577886462211608,285.0081481933594,284.95001220703125,303.0722351074219,294.1820373535156,299.8471374511719,297.237548828125,285.00653076171875,1.0,0.6207633018493652,0.7064189910888672,0.7064189910888672,1.0,1.0,-3.1565189361572266,1.4097447395324707,1.746774196624756,0.6963235139846802,0.9666927456855774,0.9666927456855774,0.0,207.0896759033203,214.0,65064.18359375,0.0,2903.9658203125,1.0,278.84307861328125,282.9955749511719,297.1630554199219,301.3100280761719,293.1499938964844,293.1499938964844,278.54998779296875,33272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089810252189636,1.0,0.0,0.0,3.746814489364624,3.746839046478272,9.367369671053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3134765625,0.0,1622.622314453125,1895.4371337890625,0.0,3487.144775390625,0.9249001145362854,1.0,0.0,3.0,1.0,0.0
17927640,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9273887872695924,0.6071723103523254,0.5487816333770752,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.88567054271698,0.5347564816474915,0.5087710022926331,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7862113118171692,0.3690504431724548,0.2612919211387634,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7849529981613159,0.3673328757286072,0.3521170616149902,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6514220833778381,0.2076216638088226,0.9577886462211608,285.0081481933594,284.95001220703125,303.0722351074219,294.1820373535156,299.8471374511719,297.237548828125,285.00653076171875,1.0,0.6207633018493652,0.7064189910888672,0.7064189910888672,1.0,1.0,-3.1565189361572266,1.4097447395324707,1.746774196624756,0.6963235139846802,0.9666927456855774,0.9666927456855774,0.0,207.0896759033203,214.0,65064.18359375,0.0,2903.9658203125,1.0,278.84307861328125,282.9955749511719,297.1630554199219,301.3100280761719,293.1499938964844,293.1499938964844,278.54998779296875,33272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089810252189636,1.0,0.0,0.0,3.746814489364624,3.746839046478272,9.367369671053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3134765625,0.0,1622.622314453125,1895.4371337890625,0.0,3487.144775390625,0.9249001145362854,1.0,0.0,3.0,1.0,0.0
17927700,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9248658418655396,0.6053181290626526,0.547585129737854,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8850452899932861,0.5359185338020325,0.5101686120033264,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7851980924606323,0.3691613972187042,0.2615645229816437,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.784011960029602,0.3675731420516968,0.3525760173797607,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6504639387130737,0.207535982131958,0.95815771818161,284.8739318847656,284.95001220703125,303.0864562988281,294.1872863769531,299.8513488769531,297.23614501953125,284.8709716796875,1.0,0.621747612953186,0.704840362071991,0.704840362071991,1.0,1.0,-3.158090353012085,1.4097192287445068,1.748371124267578,0.6960576176643372,0.874909520149231,0.874909520149231,0.0,208.53338623046875,214.0,65991.5859375,0.0,2914.981689453125,1.0,278.5955810546875,282.8441162109375,297.2186889648437,301.5397033691406,293.1499938964844,293.1499938964844,278.54998779296875,37357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148846864700316,1.0,0.0,0.0,3.717636585235596,3.717661619186402,9.222043217960164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.251953125,0.0,1620.0716552734375,1895.4371337890625,0.0,3541.878173828125,0.9192492961883544,1.0,0.0,3.0,1.0,0.0
17927760,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9214198589324952,0.6033217906951904,0.5458369851112366,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.883715808391571,0.5369294285774231,0.5111930966377258,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7835206389427185,0.3691292405128479,0.2616049945354461,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7824411988258362,0.3676817715167999,0.3527661263942718,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6489921808242798,0.2073411345481872,0.957744836807251,284.90155029296875,284.95001220703125,303.10015869140625,294.19158935546875,299.8543395996094,297.23309326171875,284.9034729003906,1.0,0.6226018667221069,0.703271746635437,0.703271746635437,1.0,1.0,-3.157003402709961,1.408439874649048,1.748563528060913,0.695086658000946,0.8712905645370483,0.8712905645370483,0.0,210.3411102294922,217.0,65704.6875,0.0,2922.4794921875,1.0,278.55718994140625,282.8731384277344,297.21075439453125,301.4741516113281,293.1499938964844,293.1499938964844,278.8500061035156,38618.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164406657218932,1.0,0.0,0.0,3.6369221210479736,3.636946439743042,8.825946338220092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7998046875,0.0,1538.1915283203125,1895.4371337890625,0.0,3556.27490234375,0.9046188592910768,1.0,0.0,3.0,1.0,0.0
17927820,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9167662262916564,0.601112425327301,0.5435951948165894,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8826166987419128,0.5400271415710449,0.5139445066452026,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7816173434257507,0.3699683248996734,0.2621012926101684,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7806730270385742,0.3686718344688415,0.3536089658737182,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6471315026283264,0.2074323743581771,0.9580285549163818,285.0077819824219,284.95001220703125,303.1261291503906,294.1970520019531,299.8653869628906,297.2370300292969,285.00616455078125,1.0,0.6244595050811768,0.7001345157623291,0.7001345157623291,1.0,1.0,-3.1595587730407715,1.4081108570098877,1.7514479160308838,0.6941459774971008,0.9684155583381652,0.9684155583381652,0.0,213.08743286132807,220.0,65151.671875,0.0,2942.583251953125,1.0,278.8431396484375,282.991943359375,297.17901611328125,301.3344421386719,293.1499938964844,293.1499938964844,278.54998779296875,33328.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909394145011902,1.0,0.0,0.0,3.755184650421143,3.75520920753479,9.409268955096196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.50390625,0.0,1632.80224609375,1895.4371337890625,0.0,3490.980224609375,0.9268274903297424,1.0,0.0,3.0,1.0,0.0
17927880,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9167662262916564,0.601112425327301,0.5435951948165894,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8826166987419128,0.5400271415710449,0.5139445066452026,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7816173434257507,0.3699683248996734,0.2621012926101684,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7806730270385742,0.3686718344688415,0.3536089658737182,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6471315026283264,0.2074323743581771,0.9580285549163818,285.0077819824219,284.95001220703125,303.1261291503906,294.1970520019531,299.8653869628906,297.2370300292969,285.00616455078125,1.0,0.6244595050811768,0.7001345157623291,0.7001345157623291,1.0,1.0,-3.1595587730407715,1.4081108570098877,1.7514479160308838,0.6941459774971008,0.9684155583381652,0.9684155583381652,0.0,213.08743286132807,220.0,65151.671875,0.0,2942.583251953125,1.0,278.8431396484375,282.991943359375,297.17901611328125,301.3344421386719,293.1499938964844,293.1499938964844,278.54998779296875,33328.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909394145011902,1.0,0.0,0.0,3.755184650421143,3.75520920753479,9.409268955096196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.50390625,0.0,1632.80224609375,1895.4371337890625,0.0,3490.980224609375,0.9268274903297424,1.0,0.0,3.0,1.0,0.0
17927940,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.911216139793396,0.5973557829856873,0.5407324433326721,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8807777166366577,0.5421690344810486,0.5163411498069763,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7790611982345581,0.3700346648693084,0.2624064981937408,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7782909870147705,0.3690060377120971,0.3542460799217224,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.644854724407196,0.2071583420038223,0.9580169320106506,284.9006652832031,284.95001220703125,303.1499938964844,294.1981506347656,299.8705444335937,297.23248291015625,284.9024658203125,1.0,0.6262994408607483,0.6969972848892212,0.6969972848892212,1.0,1.0,-3.160125970840454,1.4067695140838623,1.7533564567565918,0.6928345561027527,0.8721144199371338,0.8721144199371338,0.0,216.34030151367188,223.0,65763.8125,0.0,2961.30029296875,1.0,278.5569763183594,282.868896484375,297.2181396484375,301.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,38659.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170317649841307,1.0,0.0,0.0,3.6437039375305176,3.643728494644165,8.858893352226005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5166015625,0.0,1546.0382080078125,1895.4371337890625,0.0,3561.740966796875,0.9061611890792848,1.0,0.0,3.0,1.0,0.0
17928000,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.911216139793396,0.5973557829856873,0.5407324433326721,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8807777166366577,0.5421690344810486,0.5163411498069763,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7790611982345581,0.3700346648693084,0.2624064981937408,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7782909870147705,0.3690060377120971,0.3542460799217224,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.644854724407196,0.2071583420038223,0.9580169320106506,284.9006652832031,284.95001220703125,303.1499938964844,294.1981506347656,299.8705444335937,297.23248291015625,284.9024658203125,1.0,0.6262994408607483,0.6969972848892212,0.6969972848892212,1.0,1.0,-3.160125970840454,1.4067695140838623,1.7533564567565918,0.6928345561027527,0.8721144199371338,0.8721144199371338,0.0,216.34030151367188,223.0,65763.8125,0.0,2961.30029296875,1.0,278.5569763183594,282.868896484375,297.2181396484375,301.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,38659.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170317649841307,1.0,0.0,0.0,3.6437039375305176,3.643728494644165,8.858893352226005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5166015625,0.0,1546.0382080078125,1895.4371337890625,0.0,3561.740966796875,0.9061611890792848,1.0,0.0,3.0,1.0,0.0
17928060,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9035302996635436,0.593239963054657,0.5372650027275085,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8764243721961975,0.5431085228919983,0.517605185508728,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7739687561988831,0.3687283098697662,0.2618058621883392,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7733024954795837,0.3677819967269897,0.3535622060298919,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6397374868392944,0.204911321401596,0.9506924152374268,284.9939270019531,284.95001220703125,303.1726989746094,294.1953430175781,299.86767578125,297.2157592773437,284.99237060546875,1.0,0.6272396445274353,0.693903923034668,0.693903923034668,1.0,1.0,-3.1471378803253174,1.3990212678909302,1.7481166124343872,0.688166618347168,0.9562891721725464,0.9562891721725464,0.0,221.04840087890625,226.0,64867.30078125,0.0,2959.66845703125,1.0,278.8424072265625,282.9814453125,297.1766052246094,301.3241271972656,293.1499938964844,293.1499938964844,278.54998779296875,33831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098821878433228,1.0,0.0,0.0,3.7472076416015625,3.74723219871521,9.369335884912288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7197265625,0.0,1627.3699951171875,1895.4371337890625,0.0,3495.51025390625,0.9255436658859252,1.0,0.0,3.0,1.0,0.0
17928120,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9035302996635436,0.593239963054657,0.5372650027275085,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8764243721961975,0.5431085228919983,0.517605185508728,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7739687561988831,0.3687283098697662,0.2618058621883392,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7733024954795837,0.3677819967269897,0.3535622060298919,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6397374868392944,0.204911321401596,0.9506924152374268,284.9939270019531,284.95001220703125,303.1726989746094,294.1953430175781,299.86767578125,297.2157592773437,284.99237060546875,1.0,0.6272396445274353,0.693903923034668,0.693903923034668,1.0,1.0,-3.1471378803253174,1.3990212678909302,1.7481166124343872,0.688166618347168,0.9562891721725464,0.9562891721725464,0.0,221.04840087890625,226.0,64867.30078125,0.0,2959.66845703125,1.0,278.8424072265625,282.9814453125,297.1766052246094,301.3241271972656,293.1499938964844,293.1499938964844,278.54998779296875,33831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098821878433228,1.0,0.0,0.0,3.7472076416015625,3.74723219871521,9.369335884912288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7197265625,0.0,1627.3699951171875,1895.4371337890625,0.0,3495.51025390625,0.9255436658859252,1.0,0.0,3.0,1.0,0.0
17928180,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8969982862472534,0.5886688828468323,0.5335120558738708,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8729000091552734,0.5440585017204285,0.5187312960624695,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7697056531906128,0.3676655888557434,0.2612064182758331,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7691245675086975,0.3668516874313354,0.3528576791286468,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6353304982185364,0.2031689435243606,0.9434176683425904,284.8945007324219,284.95001220703125,303.1951904296875,294.189453125,299.8663024902344,297.2021484375,284.8961486816406,1.0,0.6277347803115845,0.6908106207847595,0.6908106207847595,1.0,1.0,-3.1336655616760254,1.3910354375839231,1.742630124092102,0.6832289695739746,0.8571448922157288,0.8571448922157288,0.0,224.9647674560547,229.0,65037.03515625,0.0,2952.785888671875,1.0,278.5571594238281,282.87213134765625,297.20269775390625,301.4341125488281,293.1499938964844,293.1499938964844,278.8500061035156,39409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916106641292572,1.0,0.0,0.0,3.600901365280152,3.6009254455566406,8.651984444441041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1484375,0.0,1504.3939208984375,1895.4371337890625,0.0,3553.185546875,0.8973215818405151,1.0,0.0,3.0,1.0,0.0
17928240,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8969982862472534,0.5886688828468323,0.5335120558738708,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8729000091552734,0.5440585017204285,0.5187312960624695,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7697056531906128,0.3676655888557434,0.2612064182758331,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7691245675086975,0.3668516874313354,0.3528576791286468,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6353304982185364,0.2031689435243606,0.9434176683425904,284.8945007324219,284.95001220703125,303.1951904296875,294.189453125,299.8663024902344,297.2021484375,284.8961486816406,1.0,0.6277347803115845,0.6908106207847595,0.6908106207847595,1.0,1.0,-3.1336655616760254,1.3910354375839231,1.742630124092102,0.6832289695739746,0.8571448922157288,0.8571448922157288,0.0,224.9647674560547,229.0,65037.03515625,0.0,2952.785888671875,1.0,278.5571594238281,282.87213134765625,297.20269775390625,301.4341125488281,293.1499938964844,293.1499938964844,278.8500061035156,39409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916106641292572,1.0,0.0,0.0,3.600901365280152,3.6009254455566406,8.651984444441041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1484375,0.0,1504.3939208984375,1895.4371337890625,0.0,3553.185546875,0.8973215818405151,1.0,0.0,3.0,1.0,0.0
17928300,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8945181965827942,0.5872880220413208,0.5319384336471558,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8718423247337341,0.5451293587684631,0.5195131897926331,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7682493329048157,0.3676559329032898,0.2610650658607483,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7676986455917358,0.3668528199195862,0.3527047038078308,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6337242722511292,0.2026504278182983,0.9406538009643556,285.0113830566406,284.95001220703125,303.20635986328125,294.1854248046875,299.8690490722656,297.2013244628906,285.0131530761719,1.0,0.6279916167259216,0.6892639398574829,0.6892639398574829,1.0,1.0,-3.1290283203125,1.388033747673035,1.740994572639465,0.6811804175376892,0.9360017776489258,0.9360017776489258,0.0,226.4200134277344,229.0,64166.2421875,0.0,2951.002197265625,1.0,278.8008728027344,283.0042724609375,297.14996337890625,301.2103881835937,293.1499938964844,293.1499938964844,278.8500061035156,34548.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90987890958786,1.0,0.0,0.0,3.6437134742736816,3.6437370777130127,8.858938826961094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.0146484375,0.0,1515.344482421875,1895.4371337890625,0.0,3495.47998046875,0.9046894311904908,1.0,0.0,3.0,1.0,0.0
17928360,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8928877711296082,0.5860905647277832,0.5309147238731384,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8715194463729858,0.5463882684707642,0.5207020044326782,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7675009369850159,0.3678361773490906,0.2611888945102691,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7669528126716614,0.3670386672019958,0.3528736531734466,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6327143311500549,0.202319324016571,0.9390629529953004,284.9950866699219,284.95001220703125,303.2174987792969,294.1806945800781,299.873291015625,297.2027893066406,284.9935302734375,1.0,0.6284207105636597,0.6879311203956604,0.6879311203956604,1.0,1.0,-3.1276626586914062,1.386662244796753,1.7410002946853638,0.6800859570503235,0.9435489773750304,0.9435489773750304,0.0,227.4663848876953,232.0,64243.47265625,0.0,2953.777099609375,1.0,278.8426513671875,282.98907470703125,297.1567077636719,301.26177978515625,293.1499938964844,293.1499938964844,278.54998779296875,33799.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078245759010316,1.0,0.0,0.0,3.7045681476593018,3.704592227935791,9.157321301245248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3310546875,0.0,1578.015869140625,1895.4371337890625,0.0,3476.40380859375,0.915789783000946,1.0,0.0,3.0,1.0,0.0
