time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928420,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8883320093154907,0.5822181105613708,0.5278715491294861,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.869857132434845,0.5479832887649536,0.5225192308425903,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7651157379150391,0.3674744963645935,0.26114621758461,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7646461129188538,0.3668152987957001,0.3529189229011535,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6302154660224915,0.2014018595218658,0.935810387134552,284.90313720703125,284.95001220703125,303.2396240234375,294.1693115234375,299.8769836425781,297.197509765625,284.904541015625,1.0,0.6293089389801025,0.6852654218673706,0.6852654218673706,1.0,1.0,-3.122286796569824,1.3826427459716797,1.739644169807434,0.677372932434082,0.8539182543754578,0.8539182543754578,0.0,230.27745056152344,235.0,64559.80078125,0.0,2957.680419921875,1.0,278.5574645996094,282.8832092285156,297.1837463378906,301.3823547363281,293.1499938964844,293.1499938964844,278.8500061035156,39074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143661856651306,1.0,0.0,0.0,3.566133975982666,3.566157817840576,8.485718012707366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.140625,0.0,1464.324462890625,1895.4371337890625,0.0,3537.07861328125,0.8894009590148926,1.0,0.0,3.0,1.0,0.0
17928480,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8883320093154907,0.5822181105613708,0.5278715491294861,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.869857132434845,0.5479832887649536,0.5225192308425903,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7651157379150391,0.3674744963645935,0.26114621758461,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7646461129188538,0.3668152987957001,0.3529189229011535,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6302154660224915,0.2014018595218658,0.935810387134552,284.90313720703125,284.95001220703125,303.2396240234375,294.1693115234375,299.8769836425781,297.197509765625,284.904541015625,1.0,0.6293089389801025,0.6852654218673706,0.6852654218673706,1.0,1.0,-3.122286796569824,1.3826427459716797,1.739644169807434,0.677372932434082,0.8539182543754578,0.8539182543754578,0.0,230.27745056152344,235.0,64559.80078125,0.0,2957.680419921875,1.0,278.5574645996094,282.8832092285156,297.1837463378906,301.3823547363281,293.1499938964844,293.1499938964844,278.8500061035156,39074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143661856651306,1.0,0.0,0.0,3.566133975982666,3.566157817840576,8.485718012707366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.140625,0.0,1464.324462890625,1895.4371337890625,0.0,3537.07861328125,0.8894009590148926,1.0,0.0,3.0,1.0,0.0
17928540,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8848134875297546,0.5799279808998108,0.5255919694900513,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8690036535263062,0.5505688786506653,0.5247929096221924,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7634996771812439,0.3679413795471191,0.2613827884197235,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7630699276924133,0.3673101961612701,0.3532905578613281,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6283424496650696,0.2009821087121963,0.9337076544761658,284.998291015625,284.95001220703125,303.2615661621094,294.15545654296875,299.885986328125,297.2016296386719,284.99658203125,1.0,0.6304199695587158,0.6825997233390808,0.6825997233390808,1.0,1.0,-3.120474338531494,1.3802945613861084,1.7401797771453855,0.6753578186035156,0.940471887588501,0.940471887588501,0.0,232.6390838623047,238.0,63884.66015625,0.0,2966.534423828125,1.0,278.8425598144531,282.9927978515625,297.1346435546875,301.2167663574219,293.1499938964844,293.1499938964844,278.54998779296875,33552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067654013633728,1.0,0.0,0.0,3.68075442314148,3.6807782649993896,9.039969768309676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.58984375,0.0,1549.1876220703125,1895.4371337890625,0.0,3466.5615234375,0.9101582169532776,1.0,0.0,3.0,1.0,0.0
17928600,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8848134875297546,0.5799279808998108,0.5255919694900513,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8690036535263062,0.5505688786506653,0.5247929096221924,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7634996771812439,0.3679413795471191,0.2613827884197235,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7630699276924133,0.3673101961612701,0.3532905578613281,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6283424496650696,0.2009821087121963,0.9337076544761658,284.998291015625,284.95001220703125,303.2615661621094,294.15545654296875,299.885986328125,297.2016296386719,284.99658203125,1.0,0.6304199695587158,0.6825997233390808,0.6825997233390808,1.0,1.0,-3.120474338531494,1.3802945613861084,1.7401797771453855,0.6753578186035156,0.940471887588501,0.940471887588501,0.0,232.6390838623047,238.0,63884.66015625,0.0,2966.534423828125,1.0,278.8425598144531,282.9927978515625,297.1346435546875,301.2167663574219,293.1499938964844,293.1499938964844,278.54998779296875,33552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067654013633728,1.0,0.0,0.0,3.68075442314148,3.6807782649993896,9.039969768309676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.58984375,0.0,1549.1876220703125,1895.4371337890625,0.0,3466.5615234375,0.9101582169532776,1.0,0.0,3.0,1.0,0.0
17928660,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8804335594177246,0.5762296915054321,0.522720456123352,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8674344420433044,0.5522502660751343,0.5267216563224792,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7612828612327576,0.3677159249782562,0.261455774307251,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7609291076660156,0.3672164976596832,0.3534914553165436,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6261305809020996,0.2002888321876526,0.9316549897193908,284.9049987792969,284.95001220703125,303.2833251953125,294.139404296875,299.8899841308594,297.1976623535156,284.90631103515625,1.0,0.6316397190093994,0.6797611117362976,0.6797611117362976,1.0,1.0,-3.1172091960906982,1.3771041631698608,1.740105152130127,0.6730156540870667,0.8517993092536926,0.8517993092536926,0.0,235.6055908203125,241.0,64242.66015625,0.0,2975.580078125,1.0,278.5576171875,282.88482666015625,297.15679931640625,301.3360290527344,293.1499938964844,293.1499938964844,278.8500061035156,38919.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139277338981628,1.0,0.0,0.0,3.547605037689209,3.54762864112854,8.397767032874981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.560546875,0.0,1443.4351806640625,1895.4371337890625,0.0,3533.018310546875,0.8851664662361145,1.0,0.0,3.0,1.0,0.0
17928720,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8804335594177246,0.5762296915054321,0.522720456123352,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8674344420433044,0.5522502660751343,0.5267216563224792,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7612828612327576,0.3677159249782562,0.261455774307251,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7609291076660156,0.3672164976596832,0.3534914553165436,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6261305809020996,0.2002888321876526,0.9316549897193908,284.9049987792969,284.95001220703125,303.2833251953125,294.139404296875,299.8899841308594,297.1976623535156,284.90631103515625,1.0,0.6316397190093994,0.6797611117362976,0.6797611117362976,1.0,1.0,-3.1172091960906982,1.3771041631698608,1.740105152130127,0.6730156540870667,0.8517993092536926,0.8517993092536926,0.0,235.6055908203125,241.0,64242.66015625,0.0,2975.580078125,1.0,278.5576171875,282.88482666015625,297.15679931640625,301.3360290527344,293.1499938964844,293.1499938964844,278.8500061035156,38919.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139277338981628,1.0,0.0,0.0,3.547605037689209,3.54762864112854,8.397767032874981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.560546875,0.0,1443.4351806640625,1895.4371337890625,0.0,3533.018310546875,0.8851664662361145,1.0,0.0,3.0,1.0,0.0
17928780,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8769727349281311,0.5740429759025574,0.5205590128898621,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8665481805801392,0.55485600233078,0.5290378332138062,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7597084045410156,0.368257462978363,0.2617598474025726,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.759379506111145,0.3677618503570556,0.3539349138736725,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.624364972114563,0.1999860107898712,0.9302136301994324,284.9976501464844,284.95001220703125,303.3049011230469,294.1213073730469,299.8987121582031,297.2021789550781,284.99658203125,1.0,0.6329845786094666,0.6769225597381592,0.6769225597381592,1.0,1.0,-3.116553544998169,1.3751254081726074,1.741428017616272,0.6711176633834839,0.9366856813430786,0.9366856813430786,0.0,238.15872192382807,244.0,63584.35546875,0.0,2987.81787109375,1.0,278.8416442871094,282.99224853515625,297.1028747558594,301.1667785644531,293.1499938964844,293.1499938964844,278.54998779296875,33575.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067320823669434,1.0,0.0,0.0,3.662557601928711,3.662581443786621,8.950808023655554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.71484375,0.0,1528.9808349609375,1895.4371337890625,0.0,3466.251708984375,0.9063640236854552,1.0,0.0,3.0,1.0,0.0
17928840,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8769727349281311,0.5740429759025574,0.5205590128898621,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8665481805801392,0.55485600233078,0.5290378332138062,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7597084045410156,0.368257462978363,0.2617598474025726,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.759379506111145,0.3677618503570556,0.3539349138736725,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.624364972114563,0.1999860107898712,0.9302136301994324,284.9976501464844,284.95001220703125,303.3049011230469,294.1213073730469,299.8987121582031,297.2021789550781,284.99658203125,1.0,0.6329845786094666,0.6769225597381592,0.6769225597381592,1.0,1.0,-3.116553544998169,1.3751254081726074,1.741428017616272,0.6711176633834839,0.9366856813430786,0.9366856813430786,0.0,238.15872192382807,244.0,63584.35546875,0.0,2987.81787109375,1.0,278.8416442871094,282.99224853515625,297.1028747558594,301.1667785644531,293.1499938964844,293.1499938964844,278.54998779296875,33575.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067320823669434,1.0,0.0,0.0,3.662557601928711,3.662581443786621,8.950808023655554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.71484375,0.0,1528.9808349609375,1895.4371337890625,0.0,3466.251708984375,0.9063640236854552,1.0,0.0,3.0,1.0,0.0
17928900,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8751357197761536,0.5722962021827698,0.5194115042686462,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8660189509391785,0.5557509064674377,0.5301781296730042,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.758870005607605,0.3682273924350738,0.2619227170944214,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7585543394088745,0.3677775263786316,0.3541724979877472,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6234760284423828,0.1997164934873581,0.9297122955322266,284.86962890625,284.95001220703125,303.31561279296875,294.1116027832031,299.9010009765625,297.200927734375,284.8677978515625,1.0,0.6337244510650635,0.6755032539367676,0.6755032539367676,1.0,1.0,-3.116429328918457,1.3741989135742188,1.7422302961349487,0.670298159122467,0.8464086055755615,0.8464086055755615,0.0,239.5558013916016,244.0,64307.92578125,0.0,2994.98876953125,1.0,278.5975036621094,282.8489990234375,297.1430358886719,301.3694152832031,293.1499938964844,293.1499938964844,278.54998779296875,38190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126055836677552,1.0,0.0,0.0,3.618138074874878,3.618162155151367,8.73501278420008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.98828125,0.0,1514.25830078125,1895.4371337890625,0.0,3520.768798828125,0.8973553776741028,1.0,0.0,3.0,1.0,0.0
17928960,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8726999759674072,0.570478618144989,0.5177937150001526,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8649699687957764,0.5565435290336609,0.5309711694717407,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.757556676864624,0.3681057095527649,0.2618820071220398,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.75727778673172,0.3676998913288116,0.3541678190231323,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.622217059135437,0.1993687748908996,0.928542137145996,284.9054870605469,284.95001220703125,303.3262939453125,294.1014404296875,299.9024963378906,297.1984558105469,284.90673828125,1.0,0.6343612670898438,0.6740832328796387,0.6740832328796387,1.0,1.0,-3.113977670669556,1.3721795082092283,1.7417981624603271,0.6688581109046936,0.8489627838134766,0.8489627838134766,0.0,241.2748413085937,247.0,63942.02734375,0.0,2999.04931640625,1.0,278.5579833984375,282.8843688964844,297.1198425292969,301.281005859375,293.1499938964844,293.1499938964844,278.8500061035156,38890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140421748161316,1.0,0.0,0.0,3.531857967376709,3.531881332397461,8.323380029651162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9140625,0.0,1426.5841064453125,1895.4371337890625,0.0,3534.07763671875,0.8816227912902832,1.0,0.0,3.0,1.0,0.0
17929020,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8693551421165466,0.5683886408805847,0.515730619430542,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8640868067741394,0.559142529964447,0.533288836479187,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7560576796531677,0.3687155246734619,0.2622378170490265,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7557700872421265,0.3682610392570495,0.3546340763568878,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6204981803894043,0.199116364121437,0.9273721575737,284.99658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.9109191894531,297.2030639648437,284.9955444335937,1.0,0.635817289352417,0.6712431907653809,0.6712431907653809,1.0,1.0,-3.1138579845428467,1.370370864868164,1.7434871196746826,0.6670063734054565,0.9325352311134338,0.9325352311134338,0.0,243.92938232421875,250.0,63292.09765625,0.0,3012.9208984375,1.0,278.8415222167969,282.9900817871094,297.0621643066406,301.108154296875,293.1499938964844,293.1499938964844,278.54998779296875,33567.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906965970993042,1.0,0.0,0.0,3.6474876403808594,3.6475112438201904,8.877301524989889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.087890625,0.0,1512.189208984375,1895.4371337890625,0.0,3468.42578125,0.9029653668403624,1.0,0.0,3.0,1.0,0.0
17929080,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8693551421165466,0.5683886408805847,0.515730619430542,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8640868067741394,0.559142529964447,0.533288836479187,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7560576796531677,0.3687155246734619,0.2622378170490265,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7557700872421265,0.3682610392570495,0.3546340763568878,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6204981803894043,0.199116364121437,0.9273721575737,284.99658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.9109191894531,297.2030639648437,284.9955444335937,1.0,0.635817289352417,0.6712431907653809,0.6712431907653809,1.0,1.0,-3.1138579845428467,1.370370864868164,1.7434871196746826,0.6670063734054565,0.9325352311134338,0.9325352311134338,0.0,243.92938232421875,250.0,63292.09765625,0.0,3012.9208984375,1.0,278.8415222167969,282.9900817871094,297.0621643066406,301.108154296875,293.1499938964844,293.1499938964844,278.54998779296875,33567.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906965970993042,1.0,0.0,0.0,3.6474876403808594,3.6475112438201904,8.877301524989889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.087890625,0.0,1512.189208984375,1895.4371337890625,0.0,3468.42578125,0.9029653668403624,1.0,0.0,3.0,1.0,0.0
17929140,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8652598261833191,0.5649433135986328,0.5130653381347656,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8625547885894775,0.560819149017334,0.5352119207382202,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.754026472568512,0.3686424195766449,0.2624125480651855,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7537487149238586,0.3682141602039337,0.3548812866210937,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.618396520614624,0.1985426545143127,0.925903856754303,284.9066467285156,284.95001220703125,303.3685302734375,294.0572204589844,299.91436767578125,297.1994323730469,284.90777587890625,1.0,0.6372732520103455,0.6684030890464783,0.6684030890464783,1.0,1.0,-3.111714601516724,1.3675472736358645,1.7441673278808594,0.6647641062736511,0.8463432192802429,0.8463432192802429,0.0,247.10890197753903,253.0,63638.9921875,0.0,3025.356201171875,1.0,278.557861328125,282.884033203125,297.0760498046875,301.21795654296875,293.1499938964844,293.1499938964844,278.8500061035156,38868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914372980594635,1.0,0.0,0.0,3.5154590606689453,3.515482187271118,8.24626624762459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0087890625,0.0,1409.2467041015625,1895.4371337890625,0.0,3537.141357421875,0.8780398964881897,1.0,0.0,3.0,1.0,0.0
17929200,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8652598261833191,0.5649433135986328,0.5130653381347656,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8625547885894775,0.560819149017334,0.5352119207382202,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.754026472568512,0.3686424195766449,0.2624125480651855,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7537487149238586,0.3682141602039337,0.3548812866210937,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.618396520614624,0.1985426545143127,0.925903856754303,284.9066467285156,284.95001220703125,303.3685302734375,294.0572204589844,299.91436767578125,297.1994323730469,284.90777587890625,1.0,0.6372732520103455,0.6684030890464783,0.6684030890464783,1.0,1.0,-3.111714601516724,1.3675472736358645,1.7441673278808594,0.6647641062736511,0.8463432192802429,0.8463432192802429,0.0,247.10890197753903,253.0,63638.9921875,0.0,3025.356201171875,1.0,278.557861328125,282.884033203125,297.0760498046875,301.21795654296875,293.1499938964844,293.1499938964844,278.8500061035156,38868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914372980594635,1.0,0.0,0.0,3.5154590606689453,3.515482187271118,8.24626624762459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0087890625,0.0,1409.2467041015625,1895.4371337890625,0.0,3537.141357421875,0.8780398964881897,1.0,0.0,3.0,1.0,0.0
17929260,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8620717525482178,0.5629520416259766,0.5110900402069092,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8617088794708252,0.5634077191352844,0.537517786026001,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7526398301124573,0.3693362772464752,0.2628249228000641,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7523086667060852,0.36878702044487,0.3553584218025207,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6167120337486267,0.1983260214328766,0.9249030351638794,284.9955139160156,284.95001220703125,303.38934326171875,294.0332946777344,299.9225158691406,297.2040710449219,284.99383544921875,1.0,0.6387898325920105,0.6656123995780945,0.6656123995780945,1.0,1.0,-3.1119706630706787,1.365861892700195,1.7461087703704834,0.6629424691200256,0.92841374874115,0.92841374874115,0.0,249.8058624267578,256.0,63002.171875,0.0,3040.225341796875,1.0,278.8421630859375,282.98687744140625,297.0150146484375,301.0429992675781,293.1499938964844,293.1499938964844,278.54998779296875,33478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072687029838562,1.0,0.0,0.0,3.634664535522461,3.634687900543213,8.814992611405614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.373046875,0.0,1497.389404296875,1895.4371337890625,0.0,3471.2392578125,0.8997276425361633,1.0,0.0,3.0,1.0,0.0
17929320,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8620717525482178,0.5629520416259766,0.5110900402069092,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8617088794708252,0.5634077191352844,0.537517786026001,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7526398301124573,0.3693362772464752,0.2628249228000641,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7523086667060852,0.36878702044487,0.3553584218025207,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6167120337486267,0.1983260214328766,0.9249030351638794,284.9955139160156,284.95001220703125,303.38934326171875,294.0332946777344,299.9225158691406,297.2040710449219,284.99383544921875,1.0,0.6387898325920105,0.6656123995780945,0.6656123995780945,1.0,1.0,-3.1119706630706787,1.365861892700195,1.7461087703704834,0.6629424691200256,0.92841374874115,0.92841374874115,0.0,249.8058624267578,256.0,63002.171875,0.0,3040.225341796875,1.0,278.8421630859375,282.98687744140625,297.0150146484375,301.0429992675781,293.1499938964844,293.1499938964844,278.54998779296875,33478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072687029838562,1.0,0.0,0.0,3.634664535522461,3.634687900543213,8.814992611405614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.373046875,0.0,1497.389404296875,1895.4371337890625,0.0,3471.2392578125,0.8997276425361633,1.0,0.0,3.0,1.0,0.0
17929380,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8581861853599548,0.5596171617507935,0.5085252523422241,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.86025071144104,0.5650662779808044,0.539428174495697,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7507597804069519,0.3693543374538421,0.2630632221698761,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7503886222839355,0.3687506914138794,0.3556176722049713,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6146441698074341,0.1977868825197219,0.9235941767692566,284.9074401855469,284.95001220703125,303.4100036621094,294.0084533691406,299.9256591796875,297.200439453125,284.90850830078125,1.0,0.6402956247329712,0.6628217101097107,0.6628217101097107,1.0,1.0,-3.110215663909912,1.363169550895691,1.7470459938049316,0.6607372760772705,0.8435347676277161,0.8435347676277161,0.0,253.0052490234375,259.0,63331.83984375,0.0,3053.54931640625,1.0,278.5580139160156,282.8832092285156,297.0275573730469,301.1500244140625,293.1499938964844,293.1499938964844,278.8500061035156,38856.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914772927761078,1.0,0.0,0.0,3.4993484020233154,3.4993715286254883,8.170857768163842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.009765625,0.0,1392.42431640625,1895.4371337890625,0.0,3540.843994140625,0.8744728565216064,1.0,0.0,3.0,1.0,0.0
17929440,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8581861853599548,0.5596171617507935,0.5085252523422241,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.86025071144104,0.5650662779808044,0.539428174495697,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7507597804069519,0.3693543374538421,0.2630632221698761,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7503886222839355,0.3687506914138794,0.3556176722049713,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6146441698074341,0.1977868825197219,0.9235941767692566,284.9074401855469,284.95001220703125,303.4100036621094,294.0084533691406,299.9256591796875,297.200439453125,284.90850830078125,1.0,0.6402956247329712,0.6628217101097107,0.6628217101097107,1.0,1.0,-3.110215663909912,1.363169550895691,1.7470459938049316,0.6607372760772705,0.8435347676277161,0.8435347676277161,0.0,253.0052490234375,259.0,63331.83984375,0.0,3053.54931640625,1.0,278.5580139160156,282.8832092285156,297.0275573730469,301.1500244140625,293.1499938964844,293.1499938964844,278.8500061035156,38856.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914772927761078,1.0,0.0,0.0,3.4993484020233154,3.4993715286254883,8.170857768163842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.009765625,0.0,1392.42431640625,1895.4371337890625,0.0,3540.843994140625,0.8744728565216064,1.0,0.0,3.0,1.0,0.0
17929500,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8564176559448242,0.5586156249046326,0.5073629021644592,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8596331477165222,0.5663026571273804,0.5404160022735596,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7499234080314636,0.3696940243244171,0.2632034420967102,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7495144009590149,0.3689941465854645,0.3557492196559906,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6136412620544434,0.1976520717144012,0.9228415489196776,285.0152282714844,284.95001220703125,303.4202575683594,293.99578857421875,299.9292297363281,297.2021789550781,285.01611328125,1.0,0.6410203576087952,0.661426305770874,0.661426305770874,1.0,1.0,-3.109421968460083,1.3618640899658203,1.7475578784942627,0.659544050693512,0.9191430807113647,0.9191430807113647,0.0,254.49774169921875,259.0,62591.0234375,0.0,3059.82080078125,1.0,278.798095703125,283.003662109375,296.9665222167969,300.9289245605469,293.1499938964844,293.1499938964844,278.8500061035156,34016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091892838478088,1.0,0.0,0.0,3.553314447402954,3.5533370971679688,8.424818247476651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1865234375,0.0,1413.7899169921875,1895.4371337890625,0.0,3489.078369140625,0.8839647769927979,1.0,0.0,3.0,1.0,0.0
17929560,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.85516357421875,0.5577093958854675,0.5066307783126831,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8594515323638916,0.5676332712173462,0.5417162179946899,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7495002150535583,0.3701407611370086,0.2635408639907837,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7490226626396179,0.3693286776542663,0.3561021983623504,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6129782199859619,0.1975986808538437,0.9227337837219238,284.9950866699219,284.95001220703125,303.4304504394531,293.9829406738281,299.9334716796875,297.2050476074219,284.9934387207031,1.0,0.6418545842170715,0.6600375771522522,0.6600375771522522,1.0,1.0,-3.110803842544556,1.3615587949752808,1.749245047569275,0.6589091420173645,0.9245327711105348,0.9245327711105348,0.0,255.72195434570312,262.0,62703.62109375,0.0,3069.214111328125,1.0,278.8419494628906,282.9848022460937,296.9646301269531,300.97332763671875,293.1499938964844,293.1499938964844,278.54998779296875,33459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076860547065736,1.0,0.0,0.0,3.619093894958496,3.619117021560669,8.739628469811578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.9296875,0.0,1480.2091064453125,1895.4371337890625,0.0,3475.11669921875,0.8962846994400024,1.0,0.0,3.0,1.0,0.0
17929620,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8514840602874756,0.5544869303703308,0.504159152507782,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8580664396286011,0.5692740082740784,0.5436073541641235,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7477747201919556,0.3702649772167206,0.2638494074344635,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7472006678581238,0.3693033456802368,0.3563691675662994,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6109180450439453,0.1970912218093872,0.9215566515922546,284.908447265625,284.95001220703125,303.45074462890625,293.9570007324219,299.936279296875,297.2014465332031,284.9093933105469,1.0,0.6433972120285034,0.6572600603103638,0.6572600603103638,1.0,1.0,-3.109389305114746,1.3589495420455933,1.7504397630691528,0.6567011475563049,0.8408930897712708,0.8408930897712708,0.0,258.9277038574219,265.0,63027.3203125,0.0,3083.264892578125,1.0,278.5581359863281,282.8822937011719,296.9761657714844,301.0788879394531,293.1499938964844,293.1499938964844,278.8500061035156,38829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915208339691162,1.0,0.0,0.0,3.483511686325073,3.483534574508667,8.097068757706438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.03515625,0.0,1375.9151611328125,1895.4371337890625,0.0,3544.874267578125,0.870960533618927,1.0,0.0,3.0,1.0,0.0
17929680,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8514840602874756,0.5544869303703308,0.504159152507782,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8580664396286011,0.5692740082740784,0.5436073541641235,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7477747201919556,0.3702649772167206,0.2638494074344635,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7472006678581238,0.3693033456802368,0.3563691675662994,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6109180450439453,0.1970912218093872,0.9215566515922546,284.908447265625,284.95001220703125,303.45074462890625,293.9570007324219,299.936279296875,297.2014465332031,284.9093933105469,1.0,0.6433972120285034,0.6572600603103638,0.6572600603103638,1.0,1.0,-3.109389305114746,1.3589495420455933,1.7504397630691528,0.6567011475563049,0.8408930897712708,0.8408930897712708,0.0,258.9277038574219,265.0,63027.3203125,0.0,3083.264892578125,1.0,278.5581359863281,282.8822937011719,296.9761657714844,301.0788879394531,293.1499938964844,293.1499938964844,278.8500061035156,38829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915208339691162,1.0,0.0,0.0,3.483511686325073,3.483534574508667,8.097068757706438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.03515625,0.0,1375.9151611328125,1895.4371337890625,0.0,3544.874267578125,0.870960533618927,1.0,0.0,3.0,1.0,0.0
17929740,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8486353754997253,0.5526588559150696,0.502352774143219,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8573247790336609,0.5718164443969727,0.5458817481994629,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7466557025909424,0.3711552917957306,0.2644043266773224,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.745915949344635,0.3698855340480804,0.3568643629550934,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.609276533126831,0.1969292610883712,0.9208335280418396,284.9942321777344,284.95001220703125,303.4708251953125,293.9308166503906,299.9436950683594,297.2060546875,284.9932861328125,1.0,0.6449922323226929,0.6544825434684753,0.6544825434684753,1.0,1.0,-3.1103382110595703,1.3574217557907104,1.7529165744781494,0.6548711061477661,0.9205241203308104,0.9205241203308104,0.0,261.64752197265625,253.0,62402.5859375,0.0,3099.70654296875,1.0,278.84112548828125,282.9828491210937,296.9131164550781,300.9023742675781,293.1499938964844,293.1499938964844,278.54998779296875,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908152163028717,1.0,0.0,0.0,3.6020379066467285,3.6020610332489014,8.657446528559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.267578125,0.0,1462.338134765625,1895.4371337890625,0.0,3479.44677734375,0.8927275538444519,1.0,0.0,3.0,1.0,0.0
17929800,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8486353754997253,0.5526588559150696,0.502352774143219,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8573247790336609,0.5718164443969727,0.5458817481994629,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7466557025909424,0.3711552917957306,0.2644043266773224,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.745915949344635,0.3698855340480804,0.3568643629550934,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.609276533126831,0.1969292610883712,0.9208335280418396,284.9942321777344,284.95001220703125,303.4708251953125,293.9308166503906,299.9436950683594,297.2060546875,284.9932861328125,1.0,0.6449922323226929,0.6544825434684753,0.6544825434684753,1.0,1.0,-3.1103382110595703,1.3574217557907104,1.7529165744781494,0.6548711061477661,0.9205241203308104,0.9205241203308104,0.0,261.64752197265625,253.0,62402.5859375,0.0,3099.70654296875,1.0,278.84112548828125,282.9828491210937,296.9131164550781,300.9023742675781,293.1499938964844,293.1499938964844,278.54998779296875,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908152163028717,1.0,0.0,0.0,3.6020379066467285,3.6020610332489014,8.657446528559376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.267578125,0.0,1462.338134765625,1895.4371337890625,0.0,3479.44677734375,0.8927275538444519,1.0,0.0,3.0,1.0,0.0
17929860,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8495481610298157,0.5495622754096985,0.4997189044952392,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8605819940567017,0.5734468698501587,0.5474861860275269,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7488763332366943,0.3714094758033752,0.2645969986915588,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7479645609855652,0.3698823153972626,0.3568768203258514,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.610600471496582,0.1964659392833709,0.918555736541748,284.9083557128906,284.95001220703125,303.4907531738281,293.9046325683594,299.9460754394531,297.2026672363281,284.9091491699219,1.0,0.6422957181930542,0.6517058610916138,0.6517058610916138,1.0,1.0,-3.106619119644165,1.3536484241485596,1.7529706954956057,0.6520459651947021,0.8373439908027649,0.8373439908027649,0.0,258.11578369140625,241.0,62687.125,0.0,3073.17431640625,1.0,278.55828857421875,282.8809509277344,296.92352294921875,301.0050048828125,293.1499938964844,293.1499938964844,278.8500061035156,38865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155965447425842,1.0,0.0,0.0,3.466089963912964,3.4661126136779785,8.016281185518892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1435546875,0.0,1358.38623046875,1895.4371337890625,0.0,3548.466796875,0.8671505451202393,1.0,0.0,3.0,1.0,0.0
17929920,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8495481610298157,0.5495622754096985,0.4997189044952392,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8605819940567017,0.5734468698501587,0.5474861860275269,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7488763332366943,0.3714094758033752,0.2645969986915588,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7479645609855652,0.3698823153972626,0.3568768203258514,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.610600471496582,0.1964659392833709,0.918555736541748,284.9083557128906,284.95001220703125,303.4907531738281,293.9046325683594,299.9460754394531,297.2026672363281,284.9091491699219,1.0,0.6422957181930542,0.6517058610916138,0.6517058610916138,1.0,1.0,-3.106619119644165,1.3536484241485596,1.7529706954956057,0.6520459651947021,0.8373439908027649,0.8373439908027649,0.0,258.11578369140625,241.0,62687.125,0.0,3073.17431640625,1.0,278.55828857421875,282.8809509277344,296.92352294921875,301.0050048828125,293.1499938964844,293.1499938964844,278.8500061035156,38865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155965447425842,1.0,0.0,0.0,3.466089963912964,3.4661126136779785,8.016281185518892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1435546875,0.0,1358.38623046875,1895.4371337890625,0.0,3548.466796875,0.8671505451202393,1.0,0.0,3.0,1.0,0.0
17929980,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8540353775024414,0.5478902459144592,0.4976532757282257,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8674279451370239,0.5760199427604675,0.5493677258491516,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7541503310203552,0.3724825382232666,0.2649652361869812,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7529719471931458,0.3705315291881561,0.3570113182067871,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6143913269042969,0.1964010745286941,0.9162442088127136,284.99102783203125,284.95001220703125,303.5104675292969,293.8786926269531,299.95330810546875,297.2079467773437,284.99005126953125,1.0,0.6376591324806213,0.648929238319397,0.648929238319397,1.0,1.0,-3.1042168140411377,1.3504739999771118,1.753742814064026,0.6493175029754639,0.9135703444480896,0.9135703444480896,0.0,250.20135498046875,229.0,62009.76953125,0.0,3026.251220703125,1.0,278.8409729003906,282.9798583984375,296.8598022460937,300.82489013671875,293.1499938964844,293.1499938964844,278.54998779296875,33650.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082982540130616,1.0,0.0,0.0,3.581708669662476,3.5817315578460693,8.560000424040481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.83203125,0.0,1441.260498046875,1895.4371337890625,0.0,3480.80419921875,0.8882235884666443,1.0,0.0,3.0,1.0,0.0
17930040,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8540353775024414,0.5478902459144592,0.4976532757282257,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8674279451370239,0.5760199427604675,0.5493677258491516,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7541503310203552,0.3724825382232666,0.2649652361869812,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7529719471931458,0.3705315291881561,0.3570113182067871,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6143913269042969,0.1964010745286941,0.9162442088127136,284.99102783203125,284.95001220703125,303.5104675292969,293.8786926269531,299.95330810546875,297.2079467773437,284.99005126953125,1.0,0.6376591324806213,0.648929238319397,0.648929238319397,1.0,1.0,-3.1042168140411377,1.3504739999771118,1.753742814064026,0.6493175029754639,0.9135703444480896,0.9135703444480896,0.0,250.20135498046875,229.0,62009.76953125,0.0,3026.251220703125,1.0,278.8409729003906,282.9798583984375,296.8598022460937,300.82489013671875,293.1499938964844,293.1499938964844,278.54998779296875,33650.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082982540130616,1.0,0.0,0.0,3.581708669662476,3.5817315578460693,8.560000424040481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.83203125,0.0,1441.260498046875,1895.4371337890625,0.0,3480.80419921875,0.8882235884666443,1.0,0.0,3.0,1.0,0.0
17930100,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.856891393661499,0.5464620590209961,0.4965295791625976,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8715415596961975,0.5769016146659851,0.5502529740333557,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7573914527893066,0.3727471828460693,0.2651464939117431,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7560672163963318,0.3706162273883819,0.3570663630962372,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.616715669631958,0.1962680220603943,0.91517972946167,284.869384765625,284.95001220703125,303.520263671875,293.86590576171875,299.9548645019531,297.2071533203125,284.86883544921875,1.0,0.6349290609359741,0.6475409269332886,0.6475409269332886,1.0,1.0,-3.102940082550049,1.3488192558288574,1.7541208267211914,0.6480054259300232,0.8260172009468079,0.8260172009468079,0.0,245.52931213378903,229.0,62603.83203125,0.0,2998.867919921875,1.0,278.6000061035156,282.8454284667969,296.8968200683594,301.015869140625,293.1499938964844,293.1499938964844,278.54998779296875,38746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141238927841188,1.0,0.0,0.0,3.5254604816436768,3.5254838466644287,8.293255291391688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.07421875,0.0,1418.825439453125,1895.4371337890625,0.0,3534.83447265625,0.8769630193710327,1.0,0.0,3.0,1.0,0.0
17930160,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8596200346946716,0.5450245141983032,0.4949899017810821,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8756079077720642,0.5777284502983093,0.5508027076721191,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7605735659599304,0.3729727566242218,0.2651426494121551,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7591150999069214,0.3706457912921905,0.3568923473358154,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6189209222793579,0.1960872262716293,0.9134906530380248,284.9091796875,284.95001220703125,303.5299987792969,293.8532409667969,299.9559020996094,297.20556640625,284.9100036621094,1.0,0.631895899772644,0.6462182998657227,0.6462182998657227,1.0,1.0,-3.099506139755249,1.346209168434143,1.7532970905303955,0.6461673378944397,0.8325425386428833,0.8325425386428833,0.0,240.7750396728516,217.0,62248.8125,0.0,2966.638671875,1.0,278.5587158203125,282.882568359375,296.87066650390625,300.924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38925.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915424644947052,1.0,0.0,0.0,3.4409215450286865,3.440943956375122,7.900285936557339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.185546875,0.0,1333.39501953125,1895.4371337890625,0.0,3546.875732421875,0.8616601824760437,1.0,0.0,3.0,1.0,0.0
17930220,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8674908876419067,0.5435308218002319,0.4929842948913574,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8860560655593872,0.5803608894348145,0.5526284575462341,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7690097093582153,0.3742601871490478,0.2655780017375946,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7671710252761841,0.3713971078395843,0.3570097386837005,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6246698498725891,0.1961593031883239,0.9112504124641418,284.9902038574219,284.95001220703125,303.5493469238281,293.8285217285156,299.96337890625,297.21160888671875,284.9892883300781,1.0,0.6255846619606018,0.643572986125946,0.643572986125946,1.0,1.0,-3.0972542762756348,1.343119978904724,1.7541344165802002,0.6434780955314636,0.9074971675872804,0.9074971675872804,0.0,229.7954559326172,205.0,61595.63671875,0.0,2904.012451171875,1.0,278.8407897949219,282.9797058105469,296.8086242675781,300.7463684082031,293.1499938964844,293.1499938964844,278.54998779296875,33658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079312086105348,1.0,0.0,0.0,3.557600736618042,3.5576233863830566,8.445156254310859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.00390625,0.0,1415.70263671875,1895.4371337890625,0.0,3477.394775390625,0.8828268051147461,1.0,0.0,3.0,1.0,0.0
