time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930280,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8674908876419067,0.5435308218002319,0.4929842948913574,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8860560655593872,0.5803608894348145,0.5526284575462341,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7690097093582153,0.3742601871490478,0.2655780017375946,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7671710252761841,0.3713971078395843,0.3570097386837005,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6246698498725891,0.1961593031883239,0.9112504124641418,284.9902038574219,284.95001220703125,303.5493469238281,293.8285217285156,299.96337890625,297.21160888671875,284.9892883300781,1.0,0.6255846619606018,0.643572986125946,0.643572986125946,1.0,1.0,-3.0972542762756348,1.343119978904724,1.7541344165802002,0.6434780955314636,0.9074971675872804,0.9074971675872804,0.0,229.7954559326172,205.0,61595.63671875,0.0,2904.012451171875,1.0,278.8407897949219,282.9797058105469,296.8086242675781,300.7463684082031,293.1499938964844,293.1499938964844,278.54998779296875,33658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079312086105348,1.0,0.0,0.0,3.557600736618042,3.5576233863830566,8.445156254310859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.00390625,0.0,1415.70263671875,1895.4371337890625,0.0,3477.394775390625,0.8828268051147461,1.0,0.0,3.0,1.0,0.0
17930340,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8758358359336853,0.5408532023429871,0.4904138445854187,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8971356749534607,0.5821176767349243,0.5540375113487244,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.778074324131012,0.3749510049819946,0.2658438086509704,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7758500576019287,0.3716048300266266,0.3569099605083465,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6307441592216492,0.1959674060344696,0.9087353348731996,284.910888671875,284.95001220703125,303.5685119628906,293.8047180175781,299.96600341796875,297.2097473144531,284.9107666015625,1.0,0.6189073324203491,0.6409277319908142,0.6409277319908142,1.0,1.0,-3.0930397510528564,1.3390579223632812,1.7539818286895752,0.6404064297676086,0.8289414644241333,0.8289414644241333,0.0,218.7372589111328,193.0,61864.71875,0.0,2837.1005859375,1.0,278.5591735839844,282.8835754394531,296.8213806152344,300.8482666015625,293.1499938964844,293.1499938964844,278.8500061035156,38698.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914967954158783,1.0,0.0,0.0,3.420243501663208,3.420265913009644,7.805619475220738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.123046875,0.0,1311.180419921875,1895.4371337890625,0.0,3542.64892578125,0.8568366765975952,1.0,0.0,3.0,1.0,0.0
17930400,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8758358359336853,0.5408532023429871,0.4904138445854187,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8971356749534607,0.5821176767349243,0.5540375113487244,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.778074324131012,0.3749510049819946,0.2658438086509704,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7758500576019287,0.3716048300266266,0.3569099605083465,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6307441592216492,0.1959674060344696,0.9087353348731996,284.910888671875,284.95001220703125,303.5685119628906,293.8047180175781,299.96600341796875,297.2097473144531,284.9107666015625,1.0,0.6189073324203491,0.6409277319908142,0.6409277319908142,1.0,1.0,-3.0930397510528564,1.3390579223632812,1.7539818286895752,0.6404064297676086,0.8289414644241333,0.8289414644241333,0.0,218.7372589111328,193.0,61864.71875,0.0,2837.1005859375,1.0,278.5591735839844,282.8835754394531,296.8213806152344,300.8482666015625,293.1499938964844,293.1499938964844,278.8500061035156,38698.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914967954158783,1.0,0.0,0.0,3.420243501663208,3.420265913009644,7.805619475220738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.123046875,0.0,1311.180419921875,1895.4371337890625,0.0,3542.64892578125,0.8568366765975952,1.0,0.0,3.0,1.0,0.0
17930460,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8864206671714783,0.5394976139068604,0.4885100424289703,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9106470346450806,0.5847718715667725,0.555856466293335,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7891007661819458,0.3764086961746216,0.2663781940937042,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7863994836807251,0.3724260032176971,0.3570645451545715,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6381437182426453,0.1961354613304138,0.9067915081977844,284.98931884765625,284.95001220703125,303.5874938964844,293.7821350097656,299.973388671875,297.2160339355469,284.98779296875,1.0,0.6120853424072266,0.6383636593818665,0.6383636593818665,1.0,1.0,-3.0914223194122314,1.3362411260604858,1.7551811933517456,0.63784259557724,0.9024626612663268,0.9024626612663268,0.0,206.89111328125,181.0,61232.5546875,0.0,2771.388916015625,1.0,278.84130859375,282.9783935546875,296.76141357421875,300.67498779296875,293.1499938964844,293.1499938964844,278.54998779296875,33533.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.5387187004089355,3.538741111755371,8.355748377653072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.3720703125,0.0,1394.955810546875,1895.4371337890625,0.0,3472.41845703125,0.878182053565979,1.0,0.0,3.0,1.0,0.0
17930520,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8864206671714783,0.5394976139068604,0.4885100424289703,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9106470346450806,0.5847718715667725,0.555856466293335,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7891007661819458,0.3764086961746216,0.2663781940937042,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7863994836807251,0.3724260032176971,0.3570645451545715,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6381437182426453,0.1961354613304138,0.9067915081977844,284.98931884765625,284.95001220703125,303.5874938964844,293.7821350097656,299.973388671875,297.2160339355469,284.98779296875,1.0,0.6120853424072266,0.6383636593818665,0.6383636593818665,1.0,1.0,-3.0914223194122314,1.3362411260604858,1.7551811933517456,0.63784259557724,0.9024626612663268,0.9024626612663268,0.0,206.89111328125,181.0,61232.5546875,0.0,2771.388916015625,1.0,278.84130859375,282.9783935546875,296.76141357421875,300.67498779296875,293.1499938964844,293.1499938964844,278.54998779296875,33533.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.5387187004089355,3.538741111755371,8.355748377653072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.3720703125,0.0,1394.955810546875,1895.4371337890625,0.0,3472.41845703125,0.878182053565979,1.0,0.0,3.0,1.0,0.0
17930580,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974223732948303,0.536965548992157,0.486054003238678,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.925964891910553,0.5865383744239807,0.5572605133056641,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8006530404090881,0.3772562742233276,0.2667419016361236,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7974939942359924,0.3726967871189117,0.3570080399513244,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6461214423179626,0.1960272938013076,0.904576063156128,284.9121398925781,284.95001220703125,303.6062927246094,293.760986328125,299.9757995605469,297.2142028808594,284.91192626953125,1.0,0.6051092147827148,0.6357995271682739,0.6357995271682739,1.0,1.0,-3.08786940574646,1.3324689865112305,1.7554004192352295,0.634907603263855,0.8258534073829651,0.8258534073829651,0.0,195.3741455078125,169.0,61509.2890625,0.0,2703.6640625,1.0,278.55938720703125,282.8848571777344,296.7777099609375,300.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144848585128784,1.0,0.0,0.0,3.3998613357543945,3.399883508682251,7.712865226494614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.435546875,0.0,1290.6412353515625,1895.4371337890625,0.0,3538.177001953125,0.8522838950157166,1.0,0.0,3.0,1.0,0.0
17930640,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8974223732948303,0.536965548992157,0.486054003238678,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.925964891910553,0.5865383744239807,0.5572605133056641,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8006530404090881,0.3772562742233276,0.2667419016361236,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7974939942359924,0.3726967871189117,0.3570080399513244,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6461214423179626,0.1960272938013076,0.904576063156128,284.9121398925781,284.95001220703125,303.6062927246094,293.760986328125,299.9757995605469,297.2142028808594,284.91192626953125,1.0,0.6051092147827148,0.6357995271682739,0.6357995271682739,1.0,1.0,-3.08786940574646,1.3324689865112305,1.7554004192352295,0.634907603263855,0.8258534073829651,0.8258534073829651,0.0,195.3741455078125,169.0,61509.2890625,0.0,2703.6640625,1.0,278.55938720703125,282.8848571777344,296.7777099609375,300.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144848585128784,1.0,0.0,0.0,3.3998613357543945,3.399883508682251,7.712865226494614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.435546875,0.0,1290.6412353515625,1895.4371337890625,0.0,3538.177001953125,0.8522838950157166,1.0,0.0,3.0,1.0,0.0
17930700,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9036797285079956,0.5363068580627441,0.484962910413742,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9345826506614684,0.5878249406814575,0.5580190420150757,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.807047426700592,0.3780099749565124,0.266964703798294,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8036499619483948,0.3730915188789367,0.3570024073123932,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6506534218788147,0.1961083561182022,0.903445303440094,285.013671875,284.95001220703125,303.6156311035156,293.7510070800781,299.9790344238281,297.2168273925781,285.0140075683594,1.0,0.6015628576278687,0.6345174908638,0.6345174908638,1.0,1.0,-3.0863661766052246,1.3307079076766968,1.7556582689285278,0.6334057450294495,0.8974818587303162,0.8974818587303162,0.0,189.463134765625,169.0,60805.09765625,0.0,2669.596923828125,1.0,278.7956237792969,282.9998779296875,296.7192687988281,300.5653381347656,293.1499938964844,293.1499938964844,278.8500061035156,33872.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086720943450928,1.0,0.0,0.0,3.4538419246673584,3.4538636207580566,7.959727668094274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.142578125,0.0,1310.6275634765625,1895.4371337890625,0.0,3484.2763671875,0.8617638945579529,1.0,0.0,3.0,1.0,0.0
17930760,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.911371886730194,0.5357229709625244,0.4842481315135956,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.944222331047058,0.5891879796981812,0.5590690970420837,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8140795826911926,0.3788542747497558,0.2673698961734772,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8105691075325012,0.3735679090023041,0.3572031557559967,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6559844613075256,0.1962625384330749,0.9029063582420348,284.9894714355469,284.95001220703125,303.6249084472656,293.74151611328125,299.9828491210937,297.2204284667969,284.9880065917969,1.0,0.5980988144874573,0.6332468390464783,0.6332468390464783,1.0,1.0,-3.086848258972168,1.329853892326355,1.7569944858551023,0.632408618927002,0.8987204432487488,0.8987204432487488,0.0,183.291732788086,157.0,60911.515625,0.0,2638.046142578125,1.0,278.84100341796875,282.9785461425781,296.72052001953125,300.6119079589844,293.1499938964844,293.1499938964844,279.1499938964844,33484.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068845510482788,1.0,0.0,0.0,3.51979398727417,3.519816398620605,8.266616191576759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.7587890625,0.0,1374.9229736328125,1895.4371337890625,0.0,3467.668701171875,0.8739917874336243,1.0,0.0,3.0,1.0,0.0
17930820,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9294846057891846,0.5347243547439575,0.4828656613826751,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9640901684761048,0.5920583605766296,0.5612378716468811,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8288457989692688,0.3807183802127838,0.2682706415653229,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8249233365058899,0.3746698498725891,0.3577125072479248,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.668152391910553,0.1967031508684158,0.9023788571357728,285.04364013671875,284.95001220703125,303.6433410644531,293.7239685058594,299.9908447265625,297.2283935546875,285.0399475097656,1.0,0.5912696719169617,0.6307055950164795,0.6307055950164795,1.0,1.0,-3.088852882385254,1.3285884857177734,1.76026451587677,0.6306406259536743,0.9996874928474426,0.9996874928474426,0.0,170.9784698486328,145.0,60588.53125,0.0,2577.071533203125,1.0,279.1422119140625,283.0482482910156,296.71112060546875,300.5662536621094,293.1499938964844,293.1499938964844,278.8500061035156,31102.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019509553909302,1.0,0.0,0.0,3.712579011917114,3.712602853775024,9.196968449032284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.630859375,0.0,1566.638671875,1895.4371337890625,0.0,3421.763671875,0.9156106114387512,1.0,0.0,3.0,1.0,0.0
17930880,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9294846057891846,0.5347243547439575,0.4828656613826751,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9640901684761048,0.5920583605766296,0.5612378716468811,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8288457989692688,0.3807183802127838,0.2682706415653229,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8249233365058899,0.3746698498725891,0.3577125072479248,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.668152391910553,0.1967031508684158,0.9023788571357728,285.04364013671875,284.95001220703125,303.6433410644531,293.7239685058594,299.9908447265625,297.2283935546875,285.0399475097656,1.0,0.5912696719169617,0.6307055950164795,0.6307055950164795,1.0,1.0,-3.088852882385254,1.3285884857177734,1.76026451587677,0.6306406259536743,0.9996874928474426,0.9996874928474426,0.0,170.9784698486328,145.0,60588.53125,0.0,2577.071533203125,1.0,279.1422119140625,283.0482482910156,296.71112060546875,300.5662536621094,293.1499938964844,293.1499938964844,278.8500061035156,31102.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019509553909302,1.0,0.0,0.0,3.712579011917114,3.712602853775024,9.196968449032284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.630859375,0.0,1566.638671875,1895.4371337890625,0.0,3421.763671875,0.9156106114387512,1.0,0.0,3.0,1.0,0.0
17930940,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9471721053123474,0.5318494439125061,0.480307936668396,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9815650582313538,0.5934671759605408,0.5624797344207764,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8435308337211609,0.3814982175827026,0.2686932384967804,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8390017151832581,0.3747771084308624,0.3576405942440033,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6806349158287048,0.1965827941894531,0.9005430340766907,284.8841552734375,284.95001220703125,303.6615600585937,293.7085876464844,299.9904479980469,297.2226257324219,284.8861694335937,1.0,0.5842000842094421,0.6281642913818359,0.6281642913818359,1.0,1.0,-3.085496187210083,1.324790358543396,1.760705828666687,0.6276853680610657,0.8738040924072266,0.8738040924072266,0.0,159.6206512451172,133.0,61305.6171875,0.0,2510.833984375,1.0,278.8567199707031,282.8778076171875,296.7429504394531,300.73077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38183.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129756689071656,1.0,0.0,0.0,3.641697883605957,3.6417222023010254,8.849140726852056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4658203125,0.0,1540.249755859375,1895.4371337890625,0.0,3524.1982421875,0.9048039317131042,1.0,0.0,3.0,1.0,0.0
17931000,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9471721053123474,0.5318494439125061,0.480307936668396,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9815650582313538,0.5934671759605408,0.5624797344207764,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8435308337211609,0.3814982175827026,0.2686932384967804,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8390017151832581,0.3747771084308624,0.3576405942440033,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6806349158287048,0.1965827941894531,0.9005430340766907,284.8841552734375,284.95001220703125,303.6615600585937,293.7085876464844,299.9904479980469,297.2226257324219,284.8861694335937,1.0,0.5842000842094421,0.6281642913818359,0.6281642913818359,1.0,1.0,-3.085496187210083,1.324790358543396,1.760705828666687,0.6276853680610657,0.8738040924072266,0.8738040924072266,0.0,159.6206512451172,133.0,61305.6171875,0.0,2510.833984375,1.0,278.8567199707031,282.8778076171875,296.7429504394531,300.73077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38183.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129756689071656,1.0,0.0,0.0,3.641697883605957,3.6417222023010254,8.849140726852056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4658203125,0.0,1540.249755859375,1895.4371337890625,0.0,3524.1982421875,0.9048039317131042,1.0,0.0,3.0,1.0,0.0
17931060,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9675057530403136,0.5306118726730347,0.4783288538455963,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9989854097366332,0.596001923084259,0.5637804269790649,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8618991374969482,0.3831818401813507,0.2693075835704803,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8564673066139221,0.3755603432655334,0.3576779961585998,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6958444714546204,0.1967931687831878,0.8986266255378723,284.99542236328125,284.95001220703125,303.6796264648437,293.6956481933594,299.9959411621094,297.2272644042969,284.9936828613281,1.0,0.5769441723823547,0.6256006956100464,0.6256006956100464,1.0,1.0,-3.0830562114715576,1.3213785886764526,1.7616777420043943,0.6247192025184631,0.9645121693611144,0.9645121693611144,0.0,147.77032470703125,136.0,60552.25,0.0,2443.962646484375,1.0,279.14312744140625,283.0029602050781,296.6786499023437,300.5467834472656,293.1499938964844,293.1499938964844,278.8500061035156,33419.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059280157089232,1.0,0.0,0.0,3.751477241516113,3.7515017986297607,9.390698778588558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1640625,0.0,1629.1788330078125,1895.4371337890625,0.0,3458.776611328125,0.926022469997406,1.0,0.0,3.0,1.0,0.0
17931120,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9675057530403136,0.5306118726730347,0.4783288538455963,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9989854097366332,0.596001923084259,0.5637804269790649,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8618991374969482,0.3831818401813507,0.2693075835704803,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8564673066139221,0.3755603432655334,0.3576779961585998,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6958444714546204,0.1967931687831878,0.8986266255378723,284.99542236328125,284.95001220703125,303.6796264648437,293.6956481933594,299.9959411621094,297.2272644042969,284.9936828613281,1.0,0.5769441723823547,0.6256006956100464,0.6256006956100464,1.0,1.0,-3.0830562114715576,1.3213785886764526,1.7616777420043943,0.6247192025184631,0.9645121693611144,0.9645121693611144,0.0,147.77032470703125,136.0,60552.25,0.0,2443.962646484375,1.0,279.14312744140625,283.0029602050781,296.6786499023437,300.5467834472656,293.1499938964844,293.1499938964844,278.8500061035156,33419.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059280157089232,1.0,0.0,0.0,3.751477241516113,3.7515017986297607,9.390698778588558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1640625,0.0,1629.1788330078125,1895.4371337890625,0.0,3458.776611328125,0.926022469997406,1.0,0.0,3.0,1.0,0.0
17931180,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9732738733291626,0.5281066298484802,0.4762797057628631,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.5987046957015991,0.5535721182823181,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8692181706428528,0.3841900825500488,0.2700502574443817,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8630407452583313,0.3757385015487671,0.3578883111476898,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7012743949890137,0.1966816931962967,0.8979744911193848,284.88641357421875,284.95001220703125,303.697509765625,293.68536376953125,299.9988098144531,297.2287292480469,284.8885803222656,1.0,0.5734004974365234,0.6230371594429016,0.6230371594429016,1.0,1.0,-3.072630882263184,1.314361810684204,1.7582690715789795,0.6192318797111511,0.85671466588974,0.85671466588974,0.0,143.51266479492188,139.0,60827.80859375,0.0,2399.04345703125,1.0,278.8571472167969,282.8845520019531,296.7034912109375,300.6612548828125,293.1499938964844,293.1499938964844,279.1499938964844,39544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133934378623962,1.0,0.0,0.0,3.607101440429688,3.607125759124756,8.681804501975421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2412109375,0.0,1512.175537109375,1895.4371337890625,0.0,3528.069091796875,0.8986226916313171,1.0,0.0,3.0,1.0,0.0
17931240,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9732738733291626,0.5281066298484802,0.4762797057628631,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.5987046957015991,0.5535721182823181,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8692181706428528,0.3841900825500488,0.2700502574443817,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8630407452583313,0.3757385015487671,0.3578883111476898,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7012743949890137,0.1966816931962967,0.8979744911193848,284.88641357421875,284.95001220703125,303.697509765625,293.68536376953125,299.9988098144531,297.2287292480469,284.8885803222656,1.0,0.5734004974365234,0.6230371594429016,0.6230371594429016,1.0,1.0,-3.072630882263184,1.314361810684204,1.7582690715789795,0.6192318797111511,0.85671466588974,0.85671466588974,0.0,143.51266479492188,139.0,60827.80859375,0.0,2399.04345703125,1.0,278.8571472167969,282.8845520019531,296.7034912109375,300.6612548828125,293.1499938964844,293.1499938964844,279.1499938964844,39544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133934378623962,1.0,0.0,0.0,3.607101440429688,3.607125759124756,8.681804501975421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2412109375,0.0,1512.175537109375,1895.4371337890625,0.0,3528.069091796875,0.8986226916313171,1.0,0.0,3.0,1.0,0.0
17931300,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9753569960594176,0.5277120471000671,0.4753574132919311,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.6018615961074829,0.5487470626831055,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8721868395805359,0.3849682509899139,0.2704262435436249,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8656190037727356,0.3760228157043457,0.357967734336853,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7032976746559143,0.1966855227947235,0.8974326848983765,284.9770202636719,284.95001220703125,303.70635986328125,293.6813049316406,300.0047912597656,297.2393798828125,284.9753723144531,1.0,0.5722965598106384,0.6217553615570068,0.6217553615570068,1.0,1.0,-3.06445050239563,1.311378836631775,1.7530717849731443,0.6043593287467957,0.9147598147392272,0.9147598147392272,0.0,141.05130004882812,139.0,59684.3359375,0.0,2371.911376953125,1.0,279.1004638671875,282.9975891113281,296.64459228515625,300.4286804199219,293.1499938964844,293.1499938964844,279.1499938964844,35037.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067368507385254,1.0,0.0,0.0,3.644389152526856,3.6444129943847656,8.862225513439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.361328125,0.0,1519.7423095703125,1895.4371337890625,0.0,3466.296142578125,0.904499053955078,1.0,0.0,3.0,1.0,0.0
17931360,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9749283194541932,0.5272418856620789,0.4751234054565429,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6040884256362915,0.5492517948150635,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8726679682731628,0.3860577046871185,0.2711181640625,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8657235503196716,0.3765980303287506,0.3584266901016235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7032981514930725,0.196949765086174,0.8982592821121216,285.0054626464844,284.95001220703125,303.7151794433594,293.6780090332031,300.01251220703125,297.24835205078125,285.0028991699219,1.0,0.5714929699897766,0.6207149624824524,0.6207149624824524,1.0,1.0,-3.064467430114746,1.3083475828170776,1.756119728088379,0.6156943440437317,0.951002836227417,0.951002836227417,0.0,141.94363403320312,142.0,60015.42578125,0.0,2378.70947265625,1.0,279.14227294921875,283.0166931152344,296.6488342285156,300.4745788574219,293.1499938964844,293.1499938964844,278.8500061035156,33513.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038512706756592,1.0,0.0,0.0,3.7057135105133057,3.705737590789795,9.162984611066348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.671875,0.0,1577.150146484375,1895.4371337890625,0.0,3439.456787109375,0.9162578582763672,1.0,0.0,3.0,1.0,0.0
17931420,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9737646579742432,0.5248599648475647,0.4733105897903442,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6073697209358215,0.5492438077926636,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8737589120864868,0.3872729837894439,0.2721200883388519,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.866107165813446,0.3768908381462097,0.3588981628417969,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7034474611282349,0.1969368308782577,0.8987866044044495,284.90338134765625,284.95001220703125,303.7326965332031,293.673828125,300.0177001953125,297.2516784667969,284.9053039550781,1.0,0.5715921521186829,0.6186342835426331,0.6186342835426331,1.0,1.0,-3.064682483673096,1.306481122970581,1.7582014799118042,0.6137169003486633,0.8566138744354248,0.8566138744354248,0.0,141.94615173339844,145.0,60512.74609375,0.0,2379.13232421875,1.0,278.8573913574219,282.9013366699219,296.6898193359375,300.619140625,293.1499938964844,293.1499938964844,279.1499938964844,39007.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109302759170532,1.0,0.0,0.0,3.574921131134033,3.574944972991944,8.527588306606049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.388671875,0.0,1473.2744140625,1895.4371337890625,0.0,3505.235107421875,0.891294002532959,1.0,0.0,3.0,1.0,0.0
17931480,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9737646579742432,0.5248599648475647,0.4733105897903442,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6073697209358215,0.5492438077926636,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8737589120864868,0.3872729837894439,0.2721200883388519,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.866107165813446,0.3768908381462097,0.3588981628417969,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7034474611282349,0.1969368308782577,0.8987866044044495,284.90338134765625,284.95001220703125,303.7326965332031,293.673828125,300.0177001953125,297.2516784667969,284.9053039550781,1.0,0.5715921521186829,0.6186342835426331,0.6186342835426331,1.0,1.0,-3.064682483673096,1.306481122970581,1.7582014799118042,0.6137169003486633,0.8566138744354248,0.8566138744354248,0.0,141.94615173339844,145.0,60512.74609375,0.0,2379.13232421875,1.0,278.8573913574219,282.9013366699219,296.6898193359375,300.619140625,293.1499938964844,293.1499938964844,279.1499938964844,39007.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109302759170532,1.0,0.0,0.0,3.574921131134033,3.574944972991944,8.527588306606049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.388671875,0.0,1473.2744140625,1895.4371337890625,0.0,3505.235107421875,0.891294002532959,1.0,0.0,3.0,1.0,0.0
17931540,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9718878269195556,0.5239270329475403,0.4721728861331939,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6110756397247314,0.551260769367218,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8740358352661133,0.3892903923988342,0.2733757793903351,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8656185865402222,0.3778170049190521,0.3596067726612091,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7028011679649353,0.1972406655550003,0.8997422456741333,285.0092468261719,284.95001220703125,303.75,293.67303466796875,300.0263061523437,297.2606201171875,285.007568359375,1.0,0.5727151036262512,0.6165536046028137,0.6165536046028137,1.0,1.0,-3.069242715835572,1.3065770864486694,1.762665629386902,0.6126509308815002,0.9542221426963806,0.9542221426963806,0.0,142.7150421142578,148.0,59994.0234375,0.0,2391.619140625,1.0,279.1427001953125,283.01837158203125,296.6492919921875,300.4726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025826454162598,1.0,0.0,0.0,3.701712131500244,3.701736211776733,9.143207648776296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3544921875,0.0,1569.9873046875,1895.4371337890625,0.0,3427.646728515625,0.9146536588668824,1.0,0.0,3.0,1.0,0.0
17931600,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9718878269195556,0.5239270329475403,0.4721728861331939,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6110756397247314,0.551260769367218,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8740358352661133,0.3892903923988342,0.2733757793903351,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8656185865402222,0.3778170049190521,0.3596067726612091,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7028011679649353,0.1972406655550003,0.8997422456741333,285.0092468261719,284.95001220703125,303.75,293.67303466796875,300.0263061523437,297.2606201171875,285.007568359375,1.0,0.5727151036262512,0.6165536046028137,0.6165536046028137,1.0,1.0,-3.069242715835572,1.3065770864486694,1.762665629386902,0.6126509308815002,0.9542221426963806,0.9542221426963806,0.0,142.7150421142578,148.0,59994.0234375,0.0,2391.619140625,1.0,279.1427001953125,283.01837158203125,296.6492919921875,300.4726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025826454162598,1.0,0.0,0.0,3.701712131500244,3.701736211776733,9.143207648776296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3544921875,0.0,1569.9873046875,1895.4371337890625,0.0,3427.646728515625,0.9146536588668824,1.0,0.0,3.0,1.0,0.0
17931660,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9752882122993468,0.5255306363105774,0.4731780290603637,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6185701489448547,0.5463551878929138,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8802431225776672,0.3947287499904632,0.2766565978527069,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8710795044898987,0.3823730945587158,0.3631657660007477,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7094250917434692,0.2018109709024429,0.915866494178772,284.9169006347656,284.95001220703125,303.7671813964844,293.6742248535156,300.0532531738281,297.3016662597656,284.919189453125,1.0,0.575541079044342,0.6138492226600647,0.6138492226600647,1.0,1.0,-3.0921401977539062,1.3144183158874512,1.7777217626571655,0.6150566935539246,0.8737177848815918,0.8737177848815918,0.0,142.18228149414062,151.0,61074.2890625,0.0,2431.603515625,1.0,278.8572998046875,282.9019775390625,296.6979675292969,300.6503601074219,293.1499938964844,293.1499938964844,279.1499938964844,37964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110326170921326,1.0,0.0,0.0,3.607722043991089,3.607746124267578,8.684792760504934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.623046875,0.0,1501.16845703125,1895.4371337890625,0.0,3506.184326171875,0.8978122472763062,1.0,0.0,3.0,1.0,0.0
17931720,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9752882122993468,0.5255306363105774,0.4731780290603637,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6185701489448547,0.5463551878929138,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8802431225776672,0.3947287499904632,0.2766565978527069,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8710795044898987,0.3823730945587158,0.3631657660007477,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7094250917434692,0.2018109709024429,0.915866494178772,284.9169006347656,284.95001220703125,303.7671813964844,293.6742248535156,300.0532531738281,297.3016662597656,284.919189453125,1.0,0.575541079044342,0.6138492226600647,0.6138492226600647,1.0,1.0,-3.0921401977539062,1.3144183158874512,1.7777217626571655,0.6150566935539246,0.8737177848815918,0.8737177848815918,0.0,142.18228149414062,151.0,61074.2890625,0.0,2431.603515625,1.0,278.8572998046875,282.9019775390625,296.6979675292969,300.6503601074219,293.1499938964844,293.1499938964844,279.1499938964844,37964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110326170921326,1.0,0.0,0.0,3.607722043991089,3.607746124267578,8.684792760504934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.623046875,0.0,1501.16845703125,1895.4371337890625,0.0,3506.184326171875,0.8978122472763062,1.0,0.0,3.0,1.0,0.0
17931780,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9763801097869872,0.5265309810638428,0.4740404486656189,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6259855628013611,0.545375645160675,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8841478228569031,0.3991009294986725,0.2797684669494629,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8742678165435791,0.3857276737689972,0.3664650619029999,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7138935327529907,0.205050379037857,0.9314054250717164,285.0357971191406,284.95001220703125,303.78424072265625,293.6757202148437,300.0748596191406,297.33367919921875,285.03436279296875,1.0,0.5795131921768188,0.6111448407173157,0.6111448407173157,1.0,1.0,-3.1183884143829346,1.323636174201965,1.7947523593902588,0.618310809135437,0.9932551980018616,0.9932551980018616,0.0,142.95851135253906,154.0,61015.5,0.0,2485.435302734375,1.0,279.14306640625,283.02276611328125,296.66412353515625,300.5427551269531,293.1499938964844,293.1499938964844,278.8500061035156,32357.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051933884620668,1.0,0.0,0.0,3.761217355728149,3.761241912841797,9.439525570087426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2255859375,0.0,1632.37158203125,1895.4371337890625,0.0,3451.944580078125,0.9276067018508912,1.0,0.0,3.0,1.0,0.0
17931840,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9763801097869872,0.5265309810638428,0.4740404486656189,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6259855628013611,0.545375645160675,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8841478228569031,0.3991009294986725,0.2797684669494629,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8742678165435791,0.3857276737689972,0.3664650619029999,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7138935327529907,0.205050379037857,0.9314054250717164,285.0357971191406,284.95001220703125,303.78424072265625,293.6757202148437,300.0748596191406,297.33367919921875,285.03436279296875,1.0,0.5795131921768188,0.6111448407173157,0.6111448407173157,1.0,1.0,-3.1183884143829346,1.323636174201965,1.7947523593902588,0.618310809135437,0.9932551980018616,0.9932551980018616,0.0,142.95851135253906,154.0,61015.5,0.0,2485.435302734375,1.0,279.14306640625,283.02276611328125,296.66412353515625,300.5427551269531,293.1499938964844,293.1499938964844,278.8500061035156,32357.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051933884620668,1.0,0.0,0.0,3.761217355728149,3.761241912841797,9.439525570087426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2255859375,0.0,1632.37158203125,1895.4371337890625,0.0,3451.944580078125,0.9276067018508912,1.0,0.0,3.0,1.0,0.0
17931900,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.975580632686615,0.5261086821556091,0.474116563796997,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6287932395935059,0.5469107627868652,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8846902847290039,0.4006067812442779,0.2810600697994232,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8744668364524841,0.3867620229721069,0.3677441775798797,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7147356271743774,0.2061377912759781,0.9373856782913208,284.89599609375,284.95001220703125,303.7927551269531,293.6766052246094,300.0802001953125,297.34051513671875,284.8913879394531,1.0,0.5816864371299744,0.6097926497459412,0.6097926497459412,1.0,1.0,-3.13060998916626,1.3277915716171265,1.8028185367584229,0.6197202205657959,0.9066412448883056,0.9066412448883056,0.0,143.90614318847656,154.0,62278.1171875,0.0,2513.9052734375,1.0,278.8949279785156,282.85919189453125,296.72119140625,300.788330078125,293.1499938964844,293.1499938964844,278.8500061035156,35712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127007126808168,1.0,0.0,0.0,3.764073610305786,3.764098644256592,9.453867164666008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6171875,0.0,1661.6048583984375,1895.4371337890625,0.0,3521.650390625,0.9288893938064576,1.0,0.0,3.0,1.0,0.0
17931960,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9734054803848268,0.5253315567970276,0.4735225737094879,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6309325098991394,0.5501323342323303,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8838989734649658,0.4017903208732605,0.2819760739803314,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8733742237091064,0.3874562084674835,0.3685434460639953,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7144085764884949,0.206908568739891,0.9415913224220276,284.9076538085937,284.95001220703125,303.8012084960937,293.67755126953125,300.0816650390625,297.34149169921875,284.9098205566406,1.0,0.5838363766670227,0.6082342863082886,0.6082342863082886,1.0,1.0,-3.14089035987854,1.330841302871704,1.8100491762161253,0.6204361319541931,0.8963431715965271,0.8963431715965271,0.0,145.27130126953125,157.0,62272.08984375,0.0,2541.055908203125,1.0,278.8568115234375,282.8709411621094,296.7125244140625,300.7442626953125,293.1499938964844,293.1499938964844,279.1499938964844,37516.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160053730010986,1.0,0.0,0.0,3.706009864807129,3.706034660339356,9.16445003440458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4501953125,0.0,1607.902099609375,1895.4371337890625,0.0,3552.248779296875,0.9190086722373962,1.0,0.0,3.0,1.0,0.0
17932020,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9696475267410278,0.5253220796585083,0.4732286632061004,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6354535818099976,0.5564525723457336,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8827106952667236,0.4049889743328094,0.2840937972068786,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8714390397071838,0.3894492983818054,0.3703316152095794,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7136126756668091,0.208556592464447,0.949190616607666,285.0362548828125,284.95001220703125,303.818115234375,293.6797180175781,300.0870361328125,297.3479309082031,285.03546142578125,1.0,0.5882124900817871,0.6051174998283386,0.6051174998283386,1.0,1.0,-3.161965847015381,1.3370808362960815,1.824884891510009,0.6217586398124695,1.0,1.0,0.0,147.99996948242188,160.0,61930.03515625,0.0,2596.85400390625,1.0,279.1437072753906,283.0067138671875,296.6700744628906,300.6121520996094,293.1499938964844,293.1499938964844,278.8500061035156,33070.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105539917945862,1.0,0.0,0.0,3.832666158676148,3.832691431045532,9.801560736377724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.0234375,0.0,1723.0335693359375,1895.4371337890625,0.0,3501.744140625,0.9440327882766724,1.0,0.0,3.0,1.0,0.0
17932080,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9696475267410278,0.5253220796585083,0.4732286632061004,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6354535818099976,0.5564525723457336,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8827106952667236,0.4049889743328094,0.2840937972068786,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8714390397071838,0.3894492983818054,0.3703316152095794,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7136126756668091,0.208556592464447,0.949190616607666,285.0362548828125,284.95001220703125,303.818115234375,293.6797180175781,300.0870361328125,297.3479309082031,285.03546142578125,1.0,0.5882124900817871,0.6051174998283386,0.6051174998283386,1.0,1.0,-3.161965847015381,1.3370808362960815,1.824884891510009,0.6217586398124695,1.0,1.0,0.0,147.99996948242188,160.0,61930.03515625,0.0,2596.85400390625,1.0,279.1437072753906,283.0067138671875,296.6700744628906,300.6121520996094,293.1499938964844,293.1499938964844,278.8500061035156,33070.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105539917945862,1.0,0.0,0.0,3.832666158676148,3.832691431045532,9.801560736377724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.0234375,0.0,1723.0335693359375,1895.4371337890625,0.0,3501.744140625,0.9440327882766724,1.0,0.0,3.0,1.0,0.0
