time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932140,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9645118713378906,0.5237716436386108,0.4723519384860992,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6382051706314087,0.5643630623817444,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8803962469100952,0.4072074294090271,0.2859212756156921,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684330582618713,0.3905690908432007,0.3717494904994964,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7116957306861877,0.2095259130001068,0.9549545049667358,284.9020080566406,284.95001220703125,303.8349304199219,293.68218994140625,300.0837097167969,297.3399658203125,284.9038391113281,1.0,0.592561662197113,0.6020007729530334,0.6020007729530334,1.0,1.0,-3.181260108947754,1.3423928022384644,1.8388671875,0.6226142048835754,0.9108729362487792,0.9108729362487792,0.0,151.1641845703125,163.0,63155.0078125,0.0,2652.14697265625,1.0,278.8567810058594,282.8494567871094,296.7142028808594,300.8030090332031,293.1499938964844,293.1499938964844,278.54998779296875,37601.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206736087799072,1.0,0.0,0.0,3.77878737449646,3.778812885284424,9.527921633889492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3837890625,0.0,1693.6348876953125,1895.4371337890625,0.0,3595.37353515625,0.9352547526359558,1.0,0.0,3.0,1.0,0.0
17932200,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9645118713378906,0.5237716436386108,0.4723519384860992,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6382051706314087,0.5643630623817444,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8803962469100952,0.4072074294090271,0.2859212756156921,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684330582618713,0.3905690908432007,0.3717494904994964,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7116957306861877,0.2095259130001068,0.9549545049667358,284.9020080566406,284.95001220703125,303.8349304199219,293.68218994140625,300.0837097167969,297.3399658203125,284.9038391113281,1.0,0.592561662197113,0.6020007729530334,0.6020007729530334,1.0,1.0,-3.181260108947754,1.3423928022384644,1.8388671875,0.6226142048835754,0.9108729362487792,0.9108729362487792,0.0,151.1641845703125,163.0,63155.0078125,0.0,2652.14697265625,1.0,278.8567810058594,282.8494567871094,296.7142028808594,300.8030090332031,293.1499938964844,293.1499938964844,278.54998779296875,37601.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206736087799072,1.0,0.0,0.0,3.77878737449646,3.778812885284424,9.527921633889492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3837890625,0.0,1693.6348876953125,1895.4371337890625,0.0,3595.37353515625,0.9352547526359558,1.0,0.0,3.0,1.0,0.0
17932260,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9580999612808228,0.5221662521362305,0.4708917737007141,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.63987135887146,0.5735659599304199,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8770757913589478,0.4092462062835693,0.2873700261116028,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8644388914108276,0.3914174437522888,0.3726270198822021,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7086040377616882,0.2101213037967682,0.9582818150520324,284.8923034667969,284.95001220703125,303.8516845703125,293.6849975585937,300.0767517089844,297.32623291015625,284.8943176269531,1.0,0.596647322177887,0.5989219546318054,0.5989219546318054,1.0,1.0,-3.1973674297332764,1.346212387084961,1.851155161857605,0.622587263584137,0.8442460894584656,0.8442460894584656,0.0,154.6236114501953,166.0,63490.35546875,0.0,2703.249755859375,1.0,278.5577392578125,282.8139038085937,296.7015075683594,300.8258972167969,293.1499938964844,293.1499938964844,278.8500061035156,40345.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265003204345704,1.0,0.0,0.0,3.5636377334594727,3.563661575317383,8.473842854073155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2177734375,0.0,1470.93701171875,1895.4371337890625,0.0,3649.02197265625,0.8902254104614258,1.0,0.0,3.0,1.0,0.0
17932320,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9580999612808228,0.5221662521362305,0.4708917737007141,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.63987135887146,0.5735659599304199,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8770757913589478,0.4092462062835693,0.2873700261116028,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8644388914108276,0.3914174437522888,0.3726270198822021,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7086040377616882,0.2101213037967682,0.9582818150520324,284.8923034667969,284.95001220703125,303.8516845703125,293.6849975585937,300.0767517089844,297.32623291015625,284.8943176269531,1.0,0.596647322177887,0.5989219546318054,0.5989219546318054,1.0,1.0,-3.1973674297332764,1.346212387084961,1.851155161857605,0.622587263584137,0.8442460894584656,0.8442460894584656,0.0,154.6236114501953,166.0,63490.35546875,0.0,2703.249755859375,1.0,278.5577392578125,282.8139038085937,296.7015075683594,300.8258972167969,293.1499938964844,293.1499938964844,278.8500061035156,40345.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265003204345704,1.0,0.0,0.0,3.5636377334594727,3.563661575317383,8.473842854073155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2177734375,0.0,1470.93701171875,1895.4371337890625,0.0,3649.02197265625,0.8902254104614258,1.0,0.0,3.0,1.0,0.0
17932380,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9538396596908568,0.5222561955451965,0.470784842967987,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6425623893737793,0.5806287527084351,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8756038546562195,0.4124099612236023,0.2894700467586517,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.862145721912384,0.3932159841060638,0.3742064535617828,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7067717909812927,0.2111949473619461,0.9629489183425904,285.0086975097656,284.95001220703125,303.86834716796875,293.6881408691406,300.07672119140625,297.3244934082031,285.00836181640625,1.0,0.6007413864135742,0.5958431959152222,0.5958431959152222,1.0,1.0,-3.2157623767852783,1.3509680032730105,1.8647944927215576,0.6228861808776855,0.9452472925186156,0.9452472925186156,0.0,157.55679321289062,169.0,63126.4609375,0.0,2756.61181640625,1.0,278.8417663574219,282.9402770996094,296.66510009765625,300.68218994140625,293.1499938964844,293.1499938964844,278.54998779296875,33535.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918022871017456,1.0,0.0,0.0,3.6818654537200928,3.681889295578003,9.045428441822878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9951171875,0.0,1550.3092041015625,1895.4371337890625,0.0,3570.9013671875,0.910832703113556,1.0,0.0,3.0,1.0,0.0
17932440,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9538396596908568,0.5222561955451965,0.470784842967987,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6425623893737793,0.5806287527084351,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8756038546562195,0.4124099612236023,0.2894700467586517,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.862145721912384,0.3932159841060638,0.3742064535617828,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7067717909812927,0.2111949473619461,0.9629489183425904,285.0086975097656,284.95001220703125,303.86834716796875,293.6881408691406,300.07672119140625,297.3244934082031,285.00836181640625,1.0,0.6007413864135742,0.5958431959152222,0.5958431959152222,1.0,1.0,-3.2157623767852783,1.3509680032730105,1.8647944927215576,0.6228861808776855,0.9452472925186156,0.9452472925186156,0.0,157.55679321289062,169.0,63126.4609375,0.0,2756.61181640625,1.0,278.8417663574219,282.9402770996094,296.66510009765625,300.68218994140625,293.1499938964844,293.1499938964844,278.54998779296875,33535.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918022871017456,1.0,0.0,0.0,3.6818654537200928,3.681889295578003,9.045428441822878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9951171875,0.0,1550.3092041015625,1895.4371337890625,0.0,3570.9013671875,0.910832703113556,1.0,0.0,3.0,1.0,0.0
17932500,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.951582968235016,0.5216436982154846,0.4706243574619293,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.643478274345398,0.5842225551605225,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8748377561569214,0.4136251211166382,0.2905091345310211,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8610007762908936,0.3938310146331787,0.3750117421150207,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7058674097061157,0.2115818709135055,0.965387225151062,284.88482666015625,284.95001220703125,303.8766784667969,293.6898193359375,300.0744323730469,297.3199768066406,284.8829650878906,1.0,0.6028040647506714,0.5943037867546082,0.5943037867546082,1.0,1.0,-3.225042819976806,1.3533347845077517,1.8717081546783447,0.6230491995811462,0.8622128963470459,0.8622128963470459,0.0,159.06031799316406,169.0,64123.796875,0.0,2783.872802734375,1.0,278.5968933105469,282.7968139648437,296.72039794921875,300.9126281738281,293.1499938964844,293.1499938964844,278.54998779296875,37487.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239816069602966,1.0,0.0,0.0,3.653326749801636,3.653351068496704,8.905746540222026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.0380859375,0.0,1548.00927734375,1895.4371337890625,0.0,3625.856689453125,0.9049782752990724,1.0,0.0,3.0,1.0,0.0
17932560,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9485008120536804,0.5208768844604492,0.4699703752994537,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.6441136002540588,0.5885698199272156,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8734537959098816,0.4147098660469055,0.2913024425506592,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8592897057533264,0.394306480884552,0.3755286037921905,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7044402360916138,0.2118582725524902,0.9669980406761168,284.91650390625,284.95001220703125,303.8849792480469,293.69158935546875,300.07086181640625,297.3133239746094,284.91815185546875,1.0,0.6047927737236023,0.592772364616394,0.592772364616394,1.0,1.0,-3.232997179031372,1.3550909757614136,1.8779062032699585,0.6228732466697693,0.866133987903595,0.866133987903595,0.0,160.75140380859375,172.0,64013.03125,0.0,2809.575439453125,1.0,278.5576171875,282.8250732421875,296.7127685546875,300.85748291015625,293.1499938964844,293.1499938964844,278.8500061035156,38170.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258899092674256,1.0,0.0,0.0,3.5842740535736084,3.5842976570129395,8.572267233830644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6533203125,0.0,1477.21484375,1895.4371337890625,0.0,3643.411376953125,0.892697274684906,1.0,0.0,3.0,1.0,0.0
17932620,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9439129829406738,0.5207273960113525,0.4696301519870758,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.646234393119812,0.5958071351051331,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8719047904014587,0.4177692532539367,0.2933357656002044,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8569613099098206,0.3959830105304718,0.3770156502723694,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7024701833724976,0.2127982079982757,0.9711531400680542,285.0184326171875,284.95001220703125,303.90155029296875,293.6954040527344,300.0694580078125,297.3099975585937,285.01690673828125,1.0,0.6087860465049744,0.5897095203399658,0.5897095203399658,1.0,1.0,-3.2505156993865967,1.3592559099197388,1.891259789466858,0.6227078437805176,0.968226194381714,0.968226194381714,0.0,163.7639923095703,175.0,63734.765625,0.0,2862.650390625,1.0,278.84283447265625,282.9367980957031,296.6806030273437,300.7359313964844,293.1499938964844,293.1499938964844,278.54998779296875,32817.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195284843444824,1.0,0.0,0.0,3.722961902618408,3.722986221313477,9.248482797374892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.041015625,0.0,1591.5780029296875,1895.4371337890625,0.0,3584.806396484375,0.9192296862602234,1.0,0.0,3.0,1.0,0.0
17932680,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9439129829406738,0.5207273960113525,0.4696301519870758,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.646234393119812,0.5958071351051331,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8719047904014587,0.4177692532539367,0.2933357656002044,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8569613099098206,0.3959830105304718,0.3770156502723694,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7024701833724976,0.2127982079982757,0.9711531400680542,285.0184326171875,284.95001220703125,303.90155029296875,293.6954040527344,300.0694580078125,297.3099975585937,285.01690673828125,1.0,0.6087860465049744,0.5897095203399658,0.5897095203399658,1.0,1.0,-3.2505156993865967,1.3592559099197388,1.891259789466858,0.6227078437805176,0.968226194381714,0.968226194381714,0.0,163.7639923095703,175.0,63734.765625,0.0,2862.650390625,1.0,278.84283447265625,282.9367980957031,296.6806030273437,300.7359313964844,293.1499938964844,293.1499938964844,278.54998779296875,32817.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195284843444824,1.0,0.0,0.0,3.722961902618408,3.722986221313477,9.248482797374892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.041015625,0.0,1591.5780029296875,1895.4371337890625,0.0,3584.806396484375,0.9192296862602234,1.0,0.0,3.0,1.0,0.0
17932740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.938342034816742,0.5191580057144165,0.4686613976955414,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6470710039138794,0.6038830280303955,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8697180151939392,0.4199509620666504,0.2950989007949829,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8540831804275513,0.396910160779953,0.37820565700531,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6999930739402771,0.2132979780435562,0.974540650844574,284.9090576171875,284.95001220703125,303.9180908203125,293.69952392578125,300.061767578125,297.2965087890625,284.91082763671875,1.0,0.6127050518989563,0.5866466760635376,0.5866466760635376,1.0,1.0,-3.2666900157928467,1.3626976013183594,1.9039924144744875,0.6221926808357239,0.8774778246879578,0.8774778246879578,0.0,167.02561950683594,178.0,64693.84375,0.0,2914.79296875,1.0,278.5570983886719,282.8062438964844,296.72564697265625,300.91485595703125,293.1499938964844,293.1499938964844,278.8500061035156,37998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928437352180481,1.0,0.0,0.0,3.637608766555786,3.637633085250856,8.82927963630209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7119140625,0.0,1534.326171875,1895.4371337890625,0.0,3666.809326171875,0.904281735420227,1.0,0.0,3.0,1.0,0.0
17932800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.938342034816742,0.5191580057144165,0.4686613976955414,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6470710039138794,0.6038830280303955,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8697180151939392,0.4199509620666504,0.2950989007949829,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8540831804275513,0.396910160779953,0.37820565700531,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6999930739402771,0.2132979780435562,0.974540650844574,284.9090576171875,284.95001220703125,303.9180908203125,293.69952392578125,300.061767578125,297.2965087890625,284.91082763671875,1.0,0.6127050518989563,0.5866466760635376,0.5866466760635376,1.0,1.0,-3.2666900157928467,1.3626976013183594,1.9039924144744875,0.6221926808357239,0.8774778246879578,0.8774778246879578,0.0,167.02561950683594,178.0,64693.84375,0.0,2914.79296875,1.0,278.5570983886719,282.8062438964844,296.72564697265625,300.91485595703125,293.1499938964844,293.1499938964844,278.8500061035156,37998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928437352180481,1.0,0.0,0.0,3.637608766555786,3.637633085250856,8.82927963630209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7119140625,0.0,1534.326171875,1895.4371337890625,0.0,3666.809326171875,0.904281735420227,1.0,0.0,3.0,1.0,0.0
17932860,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.933655321598053,0.5189626812934875,0.4682387411594391,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6485710144042969,0.6110022664070129,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.868170976638794,0.4229926764965057,0.2970976829528808,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8517492413520813,0.3984906077384949,0.3795791864395141,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6978999376296997,0.2141129374504089,0.9780753254890442,285.0179138183594,284.95001220703125,303.9345703125,293.7039794921875,300.0592346191406,297.29217529296875,285.01641845703125,1.0,0.6165426969528198,0.5835578441619873,0.5835578441619873,1.0,1.0,-3.283046007156372,1.3660889863967896,1.916956901550293,0.6214690208435059,0.9818086624145508,0.9818086624145508,0.0,170.0823211669922,181.0,64335.53125,0.0,2966.657470703125,1.0,278.8432006835937,282.9257507324219,296.6902770996094,300.7848815917969,293.1499938964844,293.1499938964844,278.54998779296875,32934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222540259361268,1.0,0.0,0.0,3.7684543132781982,3.7684788703918457,9.475884894527552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.2294921875,0.0,1645.3123779296875,1895.4371337890625,0.0,3609.9453125,0.929594337940216,1.0,0.0,3.0,1.0,0.0
17932920,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.933655321598053,0.5189626812934875,0.4682387411594391,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.6485710144042969,0.6110022664070129,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.868170976638794,0.4229926764965057,0.2970976829528808,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8517492413520813,0.3984906077384949,0.3795791864395141,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6978999376296997,0.2141129374504089,0.9780753254890442,285.0179138183594,284.95001220703125,303.9345703125,293.7039794921875,300.0592346191406,297.29217529296875,285.01641845703125,1.0,0.6165426969528198,0.5835578441619873,0.5835578441619873,1.0,1.0,-3.283046007156372,1.3660889863967896,1.916956901550293,0.6214690208435059,0.9818086624145508,0.9818086624145508,0.0,170.0823211669922,181.0,64335.53125,0.0,2966.657470703125,1.0,278.8432006835937,282.9257507324219,296.6902770996094,300.7848815917969,293.1499938964844,293.1499938964844,278.54998779296875,32934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222540259361268,1.0,0.0,0.0,3.7684543132781982,3.7684788703918457,9.475884894527552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.2294921875,0.0,1645.3123779296875,1895.4371337890625,0.0,3609.9453125,0.929594337940216,1.0,0.0,3.0,1.0,0.0
17932980,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9267409443855286,0.5173581838607788,0.4672943353652954,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.997364580631256,0.6490713357925415,0.6148646473884583,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.86496901512146,0.4251593053340912,0.2988882958889007,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8479076623916626,0.399330198764801,0.3807353973388672,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6944512724876404,0.2144996225833892,0.9811561703681946,284.9010314941406,284.95001220703125,303.9510192871094,293.708740234375,300.051025390625,297.279296875,284.9027709960937,1.0,0.6200465559959412,0.580469012260437,0.580469012260437,1.0,1.0,-3.293757438659668,1.3668333292007446,1.926924109458924,0.6195815801620483,0.883626401424408,0.883626401424408,0.0,174.00155639648438,184.0,65239.6796875,0.0,3011.7109375,1.0,278.5565185546875,282.7892150878906,296.7344970703125,300.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,38232.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931028425693512,1.0,0.0,0.0,3.682217836380005,3.682242631912232,9.047159892361378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5400390625,0.0,1586.1607666015625,1895.4371337890625,0.0,3690.564208984375,0.9141830801963806,1.0,0.0,3.0,1.0,0.0
17933040,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9267409443855286,0.5173581838607788,0.4672943353652954,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.997364580631256,0.6490713357925415,0.6148646473884583,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.86496901512146,0.4251593053340912,0.2988882958889007,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8479076623916626,0.399330198764801,0.3807353973388672,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6944512724876404,0.2144996225833892,0.9811561703681946,284.9010314941406,284.95001220703125,303.9510192871094,293.708740234375,300.051025390625,297.279296875,284.9027709960937,1.0,0.6200465559959412,0.580469012260437,0.580469012260437,1.0,1.0,-3.293757438659668,1.3668333292007446,1.926924109458924,0.6195815801620483,0.883626401424408,0.883626401424408,0.0,174.00155639648438,184.0,65239.6796875,0.0,3011.7109375,1.0,278.5565185546875,282.7892150878906,296.7344970703125,300.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,38232.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931028425693512,1.0,0.0,0.0,3.682217836380005,3.682242631912232,9.047159892361378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5400390625,0.0,1586.1607666015625,1895.4371337890625,0.0,3690.564208984375,0.9141830801963806,1.0,0.0,3.0,1.0,0.0
17933100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9231935739517212,0.5171501636505127,0.4668347537517547,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9954140782356262,0.6499746441841125,0.6154076457023621,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.863269567489624,0.4266020357608795,0.2997698187828064,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8458768725395203,0.400004893541336,0.3812561929225921,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.692572295665741,0.2148042023181915,0.9823880195617676,285.02325439453125,284.95001220703125,303.9592590332031,293.7112731933594,300.0499572753906,297.2781982421875,285.0255432128906,1.0,0.6215671896934509,0.5789245963096619,0.5789245963096619,1.0,1.0,-3.297076463699341,1.3662883043289185,1.9307881593704224,0.6179925203323364,0.9692088961601256,0.9692088961601256,0.0,175.97683715820312,184.0,64463.35546875,0.0,3029.953369140625,1.0,278.80291748046875,282.9261474609375,296.6861267089844,300.7524719238281,293.1499938964844,293.1499938964844,278.8500061035156,34012.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257404804229736,1.0,0.0,0.0,3.730625629425049,3.730649948120117,9.28659744658944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.974609375,0.0,1609.5340576171875,1895.4371337890625,0.0,3642.037841796875,0.9235849380493164,1.0,0.0,3.0,1.0,0.0
17933160,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9211186170578004,0.5171336531639099,0.4668518304824829,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9944061040878296,0.6511829495429993,0.6165071129798889,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8626756072044373,0.428206592798233,0.3008978962898254,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8448655009269714,0.4008323550224304,0.3820495009422302,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.691620945930481,0.2152184545993805,0.9843288064002992,285.0140686035156,284.95001220703125,303.96746826171875,293.7138671875,300.0506591796875,297.2799377441406,285.0127258300781,1.0,0.6231635808944702,0.5774245858192444,0.5774245858192444,1.0,1.0,-3.303060293197632,1.3669462203979492,1.936113953590393,0.6170628070831299,0.9868628978729248,0.9868628978729248,0.0,177.45570373535156,187.0,64704.25390625,0.0,3051.268798828125,1.0,278.8433532714844,282.9157409667969,296.6975402832031,300.817626953125,293.1499938964844,293.1499938964844,278.54998779296875,33229.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243177175521852,1.0,0.0,0.0,3.799280405044556,3.799305438995361,9.631545481170178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.3388671875,0.0,1684.10009765625,1895.4371337890625,0.0,3628.950439453125,0.9368287920951844,1.0,0.0,3.0,1.0,0.0
17933220,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9149898290634156,0.5155487060546875,0.4659143090248108,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.991130232810974,0.6524078845977783,0.6180753707885742,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8600103855133057,0.4304093420505523,0.3027060627937317,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8415288925170898,0.401626318693161,0.3831513524055481,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6885360479354858,0.2155507653951645,0.9871008396148682,284.8978881835937,284.95001220703125,303.98388671875,293.71929931640625,300.0450439453125,297.27203369140625,284.8998718261719,1.0,0.6261003017425537,0.574424684047699,0.574424684047699,1.0,1.0,-3.310660123825073,1.366241216659546,1.944418907165528,0.6143645644187927,0.8865221738815308,0.8865221738815308,0.0,181.0882263183593,190.0,65539.4296875,0.0,3088.355224609375,1.0,278.55633544921875,282.78082275390625,296.741943359375,300.9880065917969,293.1499938964844,293.1499938964844,278.8500061035156,38442.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324352741241456,1.0,0.0,0.0,3.7059519290924072,3.705976963043213,9.164164112007712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.490234375,0.0,1614.865234375,1895.4371337890625,0.0,3703.44287109375,0.919634222984314,1.0,0.0,3.0,1.0,0.0
17933280,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9149898290634156,0.5155487060546875,0.4659143090248108,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.991130232810974,0.6524078845977783,0.6180753707885742,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8600103855133057,0.4304093420505523,0.3027060627937317,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8415288925170898,0.401626318693161,0.3831513524055481,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6885360479354858,0.2155507653951645,0.9871008396148682,284.8978881835937,284.95001220703125,303.98388671875,293.71929931640625,300.0450439453125,297.27203369140625,284.8998718261719,1.0,0.6261003017425537,0.574424684047699,0.574424684047699,1.0,1.0,-3.310660123825073,1.366241216659546,1.944418907165528,0.6143645644187927,0.8865221738815308,0.8865221738815308,0.0,181.0882263183593,190.0,65539.4296875,0.0,3088.355224609375,1.0,278.55633544921875,282.78082275390625,296.741943359375,300.9880065917969,293.1499938964844,293.1499938964844,278.8500061035156,38442.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324352741241456,1.0,0.0,0.0,3.7059519290924072,3.705976963043213,9.164164112007712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.490234375,0.0,1614.865234375,1895.4371337890625,0.0,3703.44287109375,0.919634222984314,1.0,0.0,3.0,1.0,0.0
17933340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9107285141944884,0.515381932258606,0.4654963612556457,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9889572262763976,0.6548361778259277,0.6201022863388062,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8586598634719849,0.4335403442382812,0.3047514259815216,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8393619656562805,0.403121680021286,0.3844310343265533,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6864485144615173,0.2162503600120544,0.9900578260421752,285.0152893066406,284.95001220703125,304.00030517578125,293.7250671386719,300.0459899902344,297.275390625,285.0140075683594,1.0,0.6289495825767517,0.5714247226715088,0.5714247226715088,1.0,1.0,-3.320138931274414,1.3662928342819214,1.9538462162017824,0.6117937564849854,0.9924572110176086,0.9924572110176086,0.0,184.0273895263672,193.0,64976.95703125,0.0,3125.83056640625,1.0,278.8436279296875,282.9114685058594,296.70703125,300.8442077636719,293.1499938964844,293.1499938964844,278.54998779296875,33330.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253528714179992,1.0,0.0,0.0,3.819456100463867,3.819481372833252,9.734111472425866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.6201171875,0.0,1709.0908203125,1895.4371337890625,0.0,3638.4736328125,0.9414050579071044,1.0,0.0,3.0,1.0,0.0
17933400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9107285141944884,0.515381932258606,0.4654963612556457,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9889572262763976,0.6548361778259277,0.6201022863388062,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8586598634719849,0.4335403442382812,0.3047514259815216,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8393619656562805,0.403121680021286,0.3844310343265533,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6864485144615173,0.2162503600120544,0.9900578260421752,285.0152893066406,284.95001220703125,304.00030517578125,293.7250671386719,300.0459899902344,297.275390625,285.0140075683594,1.0,0.6289495825767517,0.5714247226715088,0.5714247226715088,1.0,1.0,-3.320138931274414,1.3662928342819214,1.9538462162017824,0.6117937564849854,0.9924572110176086,0.9924572110176086,0.0,184.0273895263672,193.0,64976.95703125,0.0,3125.83056640625,1.0,278.8436279296875,282.9114685058594,296.70703125,300.8442077636719,293.1499938964844,293.1499938964844,278.54998779296875,33330.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253528714179992,1.0,0.0,0.0,3.819456100463867,3.819481372833252,9.734111472425866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.6201171875,0.0,1709.0908203125,1895.4371337890625,0.0,3638.4736328125,0.9414050579071044,1.0,0.0,3.0,1.0,0.0
17933460,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9056193828582764,0.5138280987739563,0.4645876884460449,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.986013650894165,0.6560946702957153,0.6217446327209473,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8565636873245239,0.4357989728450775,0.3065980970859527,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8365477323532104,0.4038915932178497,0.3855076730251312,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6838009357452393,0.2165559083223343,0.9926850199699402,284.897216796875,284.95001220703125,304.0166931152344,293.73114013671875,300.0406799316406,297.2684020996094,284.8992004394531,1.0,0.6317346692085266,0.5685061812400818,0.5685061812400818,1.0,1.0,-3.327705383300781,1.3654861450195312,1.96221923828125,0.6090605854988098,0.8912511467933655,0.8912511467933655,0.0,187.4168243408203,196.0,65836.6953125,0.0,3161.80322265625,1.0,278.5561828613281,282.7744140625,296.753173828125,301.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,38423.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333399534225464,1.0,0.0,0.0,3.728237628936768,3.728262901306152,9.27471319300821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.0126953125,0.0,1640.4912109375,1895.4371337890625,0.0,3711.717041015625,0.9245719909667968,1.0,0.0,3.0,1.0,0.0
17933520,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9056193828582764,0.5138280987739563,0.4645876884460449,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.986013650894165,0.6560946702957153,0.6217446327209473,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8565636873245239,0.4357989728450775,0.3065980970859527,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8365477323532104,0.4038915932178497,0.3855076730251312,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6838009357452393,0.2165559083223343,0.9926850199699402,284.897216796875,284.95001220703125,304.0166931152344,293.73114013671875,300.0406799316406,297.2684020996094,284.8992004394531,1.0,0.6317346692085266,0.5685061812400818,0.5685061812400818,1.0,1.0,-3.327705383300781,1.3654861450195312,1.96221923828125,0.6090605854988098,0.8912511467933655,0.8912511467933655,0.0,187.4168243408203,196.0,65836.6953125,0.0,3161.80322265625,1.0,278.5561828613281,282.7744140625,296.753173828125,301.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,38423.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333399534225464,1.0,0.0,0.0,3.728237628936768,3.728262901306152,9.27471319300821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.0126953125,0.0,1640.4912109375,1895.4371337890625,0.0,3711.717041015625,0.9245719909667968,1.0,0.0,3.0,1.0,0.0
17933580,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.902035355567932,0.5136827826499939,0.4641810059547424,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9839800000190736,0.6584810614585876,0.6237339973449707,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8555183410644531,0.4389921426773071,0.3086794018745422,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8346484303474426,0.4053611755371094,0.3867558240890503,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6819310188293457,0.2172245234251022,0.9954777956008912,285.01708984375,284.95001220703125,304.0331115722656,293.7375793457031,300.041748046875,297.27227783203125,285.0158386230469,1.0,0.6344801187515259,0.5655876398086548,0.5655876398086548,1.0,1.0,-3.336960792541504,1.3653548955917358,1.9716057777404783,0.6064111590385437,0.9992836713790894,0.9992836713790894,0.0,190.24464416503903,199.0,65249.59765625,0.0,3198.521240234375,1.0,278.84375,282.90777587890625,296.71923828125,300.87371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926213562488556,1.0,0.0,0.0,3.8390512466430655,3.8390767574310303,9.834246839091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5927734375,0.0,1733.17529296875,1895.4371337890625,0.0,3646.38623046875,0.9458742141723632,1.0,0.0,3.0,1.0,0.0
17933640,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.902035355567932,0.5136827826499939,0.4641810059547424,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9839800000190736,0.6584810614585876,0.6237339973449707,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8555183410644531,0.4389921426773071,0.3086794018745422,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8346484303474426,0.4053611755371094,0.3867558240890503,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6819310188293457,0.2172245234251022,0.9954777956008912,285.01708984375,284.95001220703125,304.0331115722656,293.7375793457031,300.041748046875,297.27227783203125,285.0158386230469,1.0,0.6344801187515259,0.5655876398086548,0.5655876398086548,1.0,1.0,-3.336960792541504,1.3653548955917358,1.9716057777404783,0.6064111590385437,0.9992836713790894,0.9992836713790894,0.0,190.24464416503903,199.0,65249.59765625,0.0,3198.521240234375,1.0,278.84375,282.90777587890625,296.71923828125,300.87371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926213562488556,1.0,0.0,0.0,3.8390512466430655,3.8390767574310303,9.834246839091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5927734375,0.0,1733.17529296875,1895.4371337890625,0.0,3646.38623046875,0.9458742141723632,1.0,0.0,3.0,1.0,0.0
17933700,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9002997875213623,0.5130248665809631,0.4639965891838074,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9829776883125304,0.6591936349868774,0.6247689723968506,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8550368547439575,0.4402310252189636,0.3097556829452514,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8337504863739014,0.4058200418949127,0.3874359428882599,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6810727119445801,0.217426061630249,0.9971370697021484,284.8794860839844,284.95001220703125,304.04132080078125,293.74090576171875,300.03973388671875,297.2700500488281,284.8759460449219,1.0,0.6359118819236755,0.5641283988952637,0.5641283988952637,1.0,1.0,-3.3420979976654053,1.3654569387435913,1.9766409397125244,0.6052904725074768,0.9077488780021667,0.9077488780021667,0.0,191.698486328125,199.0,66353.6328125,0.0,3218.31005859375,1.0,278.5934753417969,282.7497863769531,296.7734680175781,301.1077575683594,293.1499938964844,293.1499938964844,278.54998779296875,36756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932250678539276,1.0,0.0,0.0,3.823009014129639,3.8230350017547607,9.75222974375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7509765625,0.0,1740.2314453125,1895.4371337890625,0.0,3701.753662109375,0.9428090453147888,1.0,0.0,3.0,1.0,0.0
17933760,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8975157141685486,0.5121405124664307,0.4632870554924011,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9810832738876344,0.6596567034721375,0.6253089904785156,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8536768555641174,0.4412926137447357,0.3105587959289551,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8320530652999878,0.4060925841331482,0.387799859046936,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6794587969779968,0.2174916565418243,0.9979391694068908,284.8961486816406,284.95001220703125,304.0495300292969,293.74432373046875,300.0361022949219,297.265380859375,284.89813232421875,1.0,0.637186586856842,0.562680184841156,0.562680184841156,1.0,1.0,-3.34426498413086,1.3642597198486328,1.9800052642822263,0.603499174118042,0.8964834213256836,0.8964834213256836,0.0,193.582275390625,202.0,66135.1328125,0.0,3233.935546875,1.0,278.556396484375,282.7678527832031,296.7660522460937,301.04937744140625,293.1499938964844,293.1499938964844,278.8500061035156,38349.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341350197792052,1.0,0.0,0.0,3.751105546951294,3.751131057739258,9.388838861923432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.759765625,0.0,1666.6529541015625,1895.4371337890625,0.0,3718.983642578125,0.9296769499778748,1.0,0.0,3.0,1.0,0.0
17933820,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8941742181777954,0.5120022892951965,0.462882399559021,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9790608286857604,0.6619591116905212,0.6272140741348267,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8527902364730835,0.4445382356643677,0.3126717507839203,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8302778005599976,0.4075252711772918,0.3890094757080078,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6776844263076782,0.2181217074394226,1.0005489587783811,285.0187072753906,284.95001220703125,304.06597900390625,293.7514038085937,300.0369873046875,297.2694091796875,285.01763916015625,1.0,0.6398621797561646,0.5597837567329407,0.5597837567329407,1.0,1.0,-3.3531932830810547,1.36382257938385,1.989370584487915,0.6006501317024231,1.0,1.0,0.0,196.3870849609375,205.0,65507.61328125,0.0,3270.138671875,1.0,278.8439025878906,282.9044189453125,296.73291015625,300.904296875,293.1499938964844,293.1499938964844,278.54998779296875,33516.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270021319389344,1.0,0.0,0.0,3.857187747955322,3.857213258743286,9.927383644026122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1787109375,0.0,1756.4896240234375,1895.4371337890625,0.0,3653.632080078125,0.9500149488449096,1.0,0.0,3.0,1.0,0.0
17933880,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8941742181777954,0.5120022892951965,0.462882399559021,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9790608286857604,0.6619591116905212,0.6272140741348267,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8527902364730835,0.4445382356643677,0.3126717507839203,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8302778005599976,0.4075252711772918,0.3890094757080078,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6776844263076782,0.2181217074394226,1.0005489587783811,285.0187072753906,284.95001220703125,304.06597900390625,293.7514038085937,300.0369873046875,297.2694091796875,285.01763916015625,1.0,0.6398621797561646,0.5597837567329407,0.5597837567329407,1.0,1.0,-3.3531932830810547,1.36382257938385,1.989370584487915,0.6006501317024231,1.0,1.0,0.0,196.3870849609375,205.0,65507.61328125,0.0,3270.138671875,1.0,278.8439025878906,282.9044189453125,296.73291015625,300.904296875,293.1499938964844,293.1499938964844,278.54998779296875,33516.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270021319389344,1.0,0.0,0.0,3.857187747955322,3.857213258743286,9.927383644026122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1787109375,0.0,1756.4896240234375,1895.4371337890625,0.0,3653.632080078125,0.9500149488449096,1.0,0.0,3.0,1.0,0.0
17933940,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8898764252662659,0.5104710459709167,0.4619986116886139,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9761595129966736,0.6630441546440125,0.6287078261375427,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8511267900466919,0.4468811452388763,0.3145826756954193,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.827821671962738,0.4082168936729431,0.3900181651115417,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6753290891647339,0.2183509021997451,1.0028445720672607,284.8960876464844,284.95001220703125,304.0824584960937,293.7588195800781,300.031005859375,297.2625732421875,284.89776611328125,1.0,0.6425085663795471,0.5568873286247253,0.5568873286247253,1.0,1.0,-3.36020827293396,1.3624300956726074,1.9977781772613523,0.5975236296653748,0.9015549421310424,0.9015549421310424,0.0,199.71290588378903,208.0,66419.4453125,0.0,3305.135986328125,1.0,278.5567626953125,282.76226806640625,296.7798156738281,301.0809326171875,293.1499938964844,293.1499938964844,278.25,38282.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348245859146118,1.0,0.0,0.0,3.7727339267730713,3.7727596759796143,9.49742059219716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.53125,0.0,1691.70703125,1895.4371337890625,0.0,3725.282958984375,0.9343895316123962,1.0,0.0,3.0,1.0,0.0
