time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934000,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8898764252662659,0.5104710459709167,0.4619986116886139,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9761595129966736,0.6630441546440125,0.6287078261375427,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8511267900466919,0.4468811452388763,0.3145826756954193,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.827821671962738,0.4082168936729431,0.3900181651115417,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6753290891647339,0.2183509021997451,1.0028445720672607,284.8960876464844,284.95001220703125,304.0824584960937,293.7588195800781,300.031005859375,297.2625732421875,284.89776611328125,1.0,0.6425085663795471,0.5568873286247253,0.5568873286247253,1.0,1.0,-3.36020827293396,1.3624300956726074,1.9977781772613523,0.5975236296653748,0.9015549421310424,0.9015549421310424,0.0,199.71290588378903,208.0,66419.4453125,0.0,3305.135986328125,1.0,278.5567626953125,282.76226806640625,296.7798156738281,301.0809326171875,293.1499938964844,293.1499938964844,278.25,38282.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348245859146118,1.0,0.0,0.0,3.7727339267730713,3.7727596759796143,9.49742059219716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.53125,0.0,1691.70703125,1895.4371337890625,0.0,3725.282958984375,0.9343895316123962,1.0,0.0,3.0,1.0,0.0
17934060,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8849567770957947,0.5090124011039734,0.4606826305389404,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9725448489189148,0.6640231609344482,0.6296559572219849,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8489035964012146,0.4492150545120239,0.3162287175655365,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8247947096824646,0.4087747633457184,0.3906223475933075,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6723644733428955,0.2184187471866607,1.0037153959274292,284.89093017578125,284.95001220703125,304.09893798828125,293.7665405273437,300.02490234375,297.2557983398437,284.8920593261719,1.0,0.6448094248771667,0.5540505647659302,0.5540505647659302,1.0,1.0,-3.3635170459747314,1.3594533205032349,2.004063606262207,0.5934860110282898,0.8376875519752502,0.8376875519752502,0.0,203.2557983398437,211.0,66480.078125,0.0,3333.047607421875,1.0,278.25830078125,282.732666015625,296.7729797363281,301.0919189453125,293.1499938964844,293.1499938964844,278.54998779296875,40451.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385017156600952,1.0,0.0,0.0,3.549623489379883,3.549647331237793,8.407325822190614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8427734375,0.0,1456.724609375,1895.4371337890625,0.0,3758.8125,0.8869444727897644,1.0,0.0,3.0,1.0,0.0
17934120,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8849567770957947,0.5090124011039734,0.4606826305389404,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9725448489189148,0.6640231609344482,0.6296559572219849,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8489035964012146,0.4492150545120239,0.3162287175655365,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8247947096824646,0.4087747633457184,0.3906223475933075,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6723644733428955,0.2184187471866607,1.0037153959274292,284.89093017578125,284.95001220703125,304.09893798828125,293.7665405273437,300.02490234375,297.2557983398437,284.8920593261719,1.0,0.6448094248771667,0.5540505647659302,0.5540505647659302,1.0,1.0,-3.3635170459747314,1.3594533205032349,2.004063606262207,0.5934860110282898,0.8376875519752502,0.8376875519752502,0.0,203.2557983398437,211.0,66480.078125,0.0,3333.047607421875,1.0,278.25830078125,282.732666015625,296.7729797363281,301.0919189453125,293.1499938964844,293.1499938964844,278.54998779296875,40451.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385017156600952,1.0,0.0,0.0,3.549623489379883,3.549647331237793,8.407325822190614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8427734375,0.0,1456.724609375,1895.4371337890625,0.0,3758.8125,0.8869444727897644,1.0,0.0,3.0,1.0,0.0
17934180,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8826375603675842,0.5091163516044617,0.4606180787086487,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9712154865264891,0.6664085984230042,0.631720244884491,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.848846435546875,0.4527029991149902,0.3185566663742065,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8237220644950867,0.4102866649627685,0.391937643289566,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6712073087692261,0.2190661877393722,1.0063753128051758,285.00030517578125,284.95001220703125,304.115478515625,293.77459716796875,300.0270690917969,297.26251220703125,285.0,1.0,0.6473814249038696,0.551213800907135,0.551213800907135,1.0,1.0,-3.373493194580078,1.3592785596847534,2.014214515686035,0.5906750559806824,0.9305699467658995,0.9305699467658995,0.0,205.6444091796875,214.0,65935.1640625,0.0,3369.708251953125,1.0,278.5416259765625,282.8575744628906,296.74676513671875,300.9447937011719,293.1499938964844,293.1499938964844,278.25,33924.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929262101650238,1.0,0.0,0.0,3.651771068572998,3.651794672012329,8.898163628145994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.28125,0.0,1519.60302734375,1895.4371337890625,0.0,3674.3759765625,0.9043413996696472,1.0,0.0,3.0,1.0,0.0
17934240,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8826375603675842,0.5091163516044617,0.4606180787086487,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9712154865264891,0.6664085984230042,0.631720244884491,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.848846435546875,0.4527029991149902,0.3185566663742065,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8237220644950867,0.4102866649627685,0.391937643289566,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6712073087692261,0.2190661877393722,1.0063753128051758,285.00030517578125,284.95001220703125,304.115478515625,293.77459716796875,300.0270690917969,297.26251220703125,285.0,1.0,0.6473814249038696,0.551213800907135,0.551213800907135,1.0,1.0,-3.373493194580078,1.3592785596847534,2.014214515686035,0.5906750559806824,0.9305699467658995,0.9305699467658995,0.0,205.6444091796875,214.0,65935.1640625,0.0,3369.708251953125,1.0,278.5416259765625,282.8575744628906,296.74676513671875,300.9447937011719,293.1499938964844,293.1499938964844,278.25,33924.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929262101650238,1.0,0.0,0.0,3.651771068572998,3.651794672012329,8.898163628145994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.28125,0.0,1519.60302734375,1895.4371337890625,0.0,3674.3759765625,0.9043413996696472,1.0,0.0,3.0,1.0,0.0
17934300,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8812124729156494,0.5085381269454956,0.4604704082012176,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.970309853553772,0.6670764088630676,0.6326892375946045,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.848612368106842,0.4540465474128723,0.3196928203105926,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8230206966400146,0.4107421934604645,0.3925982117652893,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.670524001121521,0.2192512154579162,1.0079045295715332,284.88262939453125,284.95001220703125,304.123779296875,293.7787475585937,300.0251770019531,297.2611389160156,284.88201904296875,1.0,0.6487405300140381,0.5497954487800598,0.5497954487800598,1.0,1.0,-3.3784871101379395,1.359142184257507,2.0193450450897217,0.5893450379371643,0.849308967590332,0.849308967590332,0.0,207.0297241210937,214.0,66804.890625,0.0,3389.21826171875,1.0,278.2977600097656,282.7225646972656,296.80230712890625,301.171142578125,293.1499938964844,293.1499938964844,278.25,38104.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344148635864258,1.0,0.0,0.0,3.61065125465393,3.61067533493042,8.698900728631997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2587890625,0.0,1505.40576171875,1895.4371337890625,0.0,3721.540771484375,0.8958657383918762,1.0,0.0,3.0,1.0,0.0
17934360,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8789701461791992,0.5078504681587219,0.4598848819732666,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.968614101409912,0.6675965189933777,0.633232831954956,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8476883172988892,0.4552974104881286,0.3205949366092682,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8216811418533325,0.4110817313194275,0.3929883539676666,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6692531108856201,0.219346672296524,1.008714199066162,284.9171142578125,284.95001220703125,304.132080078125,293.7829895019531,300.0223083496094,297.2582092285156,284.91802978515625,1.0,0.6499771475791931,0.5483940839767456,0.5483940839767456,1.0,1.0,-3.380966186523437,1.3579338788986206,2.023032188415528,0.5874501466751099,0.8557116985321045,0.8557116985321045,0.0,208.7938995361328,217.0,66615.78125,0.0,3405.14501953125,1.0,278.25799560546875,282.7524108886719,296.7969970703125,301.1118469238281,293.1499938964844,293.1499938964844,278.54998779296875,38322.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355795383453368,1.0,0.0,0.0,3.542290449142456,3.542313814163208,8.372625188712846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.69921875,0.0,1433.4686279296875,1895.4371337890625,0.0,3732.1748046875,0.8834638595581055,1.0,0.0,3.0,1.0,0.0
17934420,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8761953711509705,0.5076925158500671,0.4595919549465179,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.966751217842102,0.669684648513794,0.6350506544113159,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8472468256950378,0.458677589893341,0.3228644132614136,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8202452659606934,0.4124440550804138,0.3942043483257293,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.667823851108551,0.2199316173791885,1.0113065242767334,285.0063171386719,284.95001220703125,304.1487121582031,293.79168701171875,300.0228576660156,297.2626647949219,285.00537109375,1.0,0.6526017189025879,0.545591413974762,0.545591413974762,1.0,1.0,-3.390101432800293,1.3572616577148438,2.0328400135040283,0.5843178033828735,0.9445676803588868,0.9445676803588868,0.0,211.5307464599609,220.0,66213.1171875,0.0,3442.23095703125,1.0,278.5416564941406,282.8573608398437,296.773681640625,300.9892578125,293.1499938964844,293.1499938964844,278.25,33234.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286501407623292,1.0,0.0,0.0,3.66811203956604,3.66813588142395,8.977976904134266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0234375,0.0,1532.6217041015625,1895.4371337890625,0.0,3668.761962890625,0.9074183106422424,1.0,0.0,3.0,1.0,0.0
17934480,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8761953711509705,0.5076925158500671,0.4595919549465179,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.966751217842102,0.669684648513794,0.6350506544113159,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8472468256950378,0.458677589893341,0.3228644132614136,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8202452659606934,0.4124440550804138,0.3942043483257293,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.667823851108551,0.2199316173791885,1.0113065242767334,285.0063171386719,284.95001220703125,304.1487121582031,293.79168701171875,300.0228576660156,297.2626647949219,285.00537109375,1.0,0.6526017189025879,0.545591413974762,0.545591413974762,1.0,1.0,-3.390101432800293,1.3572616577148438,2.0328400135040283,0.5843178033828735,0.9445676803588868,0.9445676803588868,0.0,211.5307464599609,220.0,66213.1171875,0.0,3442.23095703125,1.0,278.5416564941406,282.8573608398437,296.773681640625,300.9892578125,293.1499938964844,293.1499938964844,278.25,33234.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286501407623292,1.0,0.0,0.0,3.66811203956604,3.66813588142395,8.977976904134266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0234375,0.0,1532.6217041015625,1895.4371337890625,0.0,3668.761962890625,0.9074183106422424,1.0,0.0,3.0,1.0,0.0
17934540,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8722827434539795,0.5062355995178223,0.4586893022060394,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9637224078178406,0.6705843210220337,0.6363040804862976,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8458452224731445,0.4611700177192688,0.3248397707939148,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8179285526275635,0.4130631685256958,0.395105630159378,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6656478047370911,0.2201005071401596,1.013242244720459,284.91162109375,284.95001220703125,304.1654052734375,293.8007202148437,300.0166015625,297.2563781738281,284.9126281738281,1.0,0.6551375985145569,0.5427886843681335,0.5427886843681335,1.0,1.0,-3.3963189125061035,1.3552424907684326,2.041076421737671,0.5805404186248779,0.8610445261001587,0.8610445261001587,0.0,214.9096221923828,223.0,66934.140625,0.0,3476.365234375,1.0,278.2575988769531,282.7420959472656,296.8197937011719,301.1565246582031,293.1499938964844,293.1499938964844,278.54998779296875,38210.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359867572784424,1.0,0.0,0.0,3.566852331161499,3.56687593460083,8.489137712786032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4765625,0.0,1458.781005859375,1895.4371337890625,0.0,3735.89111328125,0.8887726068496704,1.0,0.0,3.0,1.0,0.0
17934600,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8722827434539795,0.5062355995178223,0.4586893022060394,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9637224078178406,0.6705843210220337,0.6363040804862976,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8458452224731445,0.4611700177192688,0.3248397707939148,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8179285526275635,0.4130631685256958,0.395105630159378,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6656478047370911,0.2201005071401596,1.013242244720459,284.91162109375,284.95001220703125,304.1654052734375,293.8007202148437,300.0166015625,297.2563781738281,284.9126281738281,1.0,0.6551375985145569,0.5427886843681335,0.5427886843681335,1.0,1.0,-3.3963189125061035,1.3552424907684326,2.041076421737671,0.5805404186248779,0.8610445261001587,0.8610445261001587,0.0,214.9096221923828,223.0,66934.140625,0.0,3476.365234375,1.0,278.2575988769531,282.7420959472656,296.8197937011719,301.1565246582031,293.1499938964844,293.1499938964844,278.54998779296875,38210.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359867572784424,1.0,0.0,0.0,3.566852331161499,3.56687593460083,8.489137712786032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4765625,0.0,1458.781005859375,1895.4371337890625,0.0,3735.89111328125,0.8887726068496704,1.0,0.0,3.0,1.0,0.0
17934660,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8694761395454407,0.5060181617736816,0.4583147466182709,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.961672306060791,0.6725062727928162,0.6379364728927612,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8453432321548462,0.4645488858222961,0.3270914256572723,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8163800835609436,0.4143209159374237,0.3962059319019317,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6641234159469604,0.2206037044525146,1.0154343843460083,285.0040588378906,284.95001220703125,304.1821594238281,293.8100891113281,300.0164794921875,297.2601623535156,285.0031433105469,1.0,0.6576635837554932,0.5400112271308899,0.5400112271308899,1.0,1.0,-3.4044904708862305,1.3540278673171997,2.050462484359741,0.5769387483596802,0.9496054649353028,0.9496054649353028,0.0,217.71836853027344,226.0,66484.4453125,0.0,3511.930419921875,1.0,278.5418395996094,282.85076904296875,296.7933044433594,301.0273132324219,293.1499938964844,293.1499938964844,278.25,33294.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929242730140686,1.0,0.0,0.0,3.688878774642944,3.688902616500856,9.079921028387616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.21875,0.0,1556.396240234375,1895.4371337890625,0.0,3674.19775390625,0.9121249318122864,1.0,0.0,3.0,1.0,0.0
17934720,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8694761395454407,0.5060181617736816,0.4583147466182709,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.961672306060791,0.6725062727928162,0.6379364728927612,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8453432321548462,0.4645488858222961,0.3270914256572723,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8163800835609436,0.4143209159374237,0.3962059319019317,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6641234159469604,0.2206037044525146,1.0154343843460083,285.0040588378906,284.95001220703125,304.1821594238281,293.8100891113281,300.0164794921875,297.2601623535156,285.0031433105469,1.0,0.6576635837554932,0.5400112271308899,0.5400112271308899,1.0,1.0,-3.4044904708862305,1.3540278673171997,2.050462484359741,0.5769387483596802,0.9496054649353028,0.9496054649353028,0.0,217.71836853027344,226.0,66484.4453125,0.0,3511.930419921875,1.0,278.5418395996094,282.85076904296875,296.7933044433594,301.0273132324219,293.1499938964844,293.1499938964844,278.25,33294.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929242730140686,1.0,0.0,0.0,3.688878774642944,3.688902616500856,9.079921028387616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.21875,0.0,1556.396240234375,1895.4371337890625,0.0,3674.19775390625,0.9121249318122864,1.0,0.0,3.0,1.0,0.0
17934780,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8657436370849609,0.5045461058616638,0.4573962986469269,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9586315155029296,0.6732839941978455,0.6390735507011414,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8440550565719604,0.4670652747154236,0.3290825188159942,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8141012191772461,0.4148706197738647,0.3970386385917663,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6620126962661743,0.220717504620552,1.0171061754226685,284.9089050292969,284.95001220703125,304.1990051269531,293.8197937011719,300.009765625,297.2536315917969,284.9100341796875,1.0,0.6601119637489319,0.5372337698936462,0.5372337698936462,1.0,1.0,-3.410168170928955,1.351627230644226,2.0585410594940186,0.573043704032898,0.8639558553695679,0.8639558553695679,0.0,221.0880279541016,229.0,67197.1796875,0.0,3544.987060546875,1.0,278.2574462890625,282.7352905273437,296.8386535644531,301.1926574707031,293.1499938964844,293.1499938964844,278.54998779296875,38289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936508297920227,1.0,0.0,0.0,3.585953950881958,3.585977792739868,8.580304324823373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9140625,0.0,1479.90234375,1895.4371337890625,0.0,3740.64794921875,0.8930608034133911,1.0,0.0,3.0,1.0,0.0
17934840,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8657436370849609,0.5045461058616638,0.4573962986469269,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9586315155029296,0.6732839941978455,0.6390735507011414,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8440550565719604,0.4670652747154236,0.3290825188159942,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8141012191772461,0.4148706197738647,0.3970386385917663,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6620126962661743,0.220717504620552,1.0171061754226685,284.9089050292969,284.95001220703125,304.1990051269531,293.8197937011719,300.009765625,297.2536315917969,284.9100341796875,1.0,0.6601119637489319,0.5372337698936462,0.5372337698936462,1.0,1.0,-3.410168170928955,1.351627230644226,2.0585410594940186,0.573043704032898,0.8639558553695679,0.8639558553695679,0.0,221.0880279541016,229.0,67197.1796875,0.0,3544.987060546875,1.0,278.2574462890625,282.7352905273437,296.8386535644531,301.1926574707031,293.1499938964844,293.1499938964844,278.54998779296875,38289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936508297920227,1.0,0.0,0.0,3.585953950881958,3.585977792739868,8.580304324823373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9140625,0.0,1479.90234375,1895.4371337890625,0.0,3740.64794921875,0.8930608034133911,1.0,0.0,3.0,1.0,0.0
17934900,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8640723824501038,0.5043836236000061,0.45700404047966,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9572603106498718,0.6741350889205933,0.639649510383606,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8435612916946411,0.4687290489673614,0.3301067054271698,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8130686283111572,0.4154228568077087,0.3974378705024719,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6610339283943176,0.220908522605896,1.0177667140960691,285.0202941894531,284.95001220703125,304.2074279785156,293.8247375488281,300.00909423828125,297.2548522949219,285.0215148925781,1.0,0.6612781882286072,0.5358450412750244,0.5358450412750244,1.0,1.0,-3.412888526916504,1.3503525257110596,2.0625360012054443,0.5709701776504517,0.9433124661445618,0.9433124661445618,0.0,222.64735412597656,229.0,66477.2109375,0.0,3560.552490234375,1.0,278.5007019042969,282.8614196777344,296.79656982421875,300.9909362792969,293.1499938964844,293.1499938964844,278.54998779296875,33886.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311127662658693,1.0,0.0,0.0,3.6391561031341553,3.6391794681549072,8.836792062538734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.2587890625,0.0,1505.3709716796875,1895.4371337890625,0.0,3691.33642578125,0.903006911277771,1.0,0.0,3.0,1.0,0.0
17934960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.863104522228241,0.5043378472328186,0.4570144116878509,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9566127061843872,0.6751202940940857,0.6406077146530151,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8436687588691711,0.4705038368701935,0.3313638865947723,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8126044869422913,0.4160869717597961,0.3980872333049774,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6605607867240906,0.2211867570877075,1.0191055536270142,285.0041809082031,284.95001220703125,304.2159118652344,293.8298034667969,300.0094299316406,297.257568359375,285.0028381347656,1.0,0.662563681602478,0.5344812273979187,0.5344812273979187,1.0,1.0,-3.417954683303833,1.3500797748565674,2.0678749084472656,0.5694542527198792,0.9538514614105223,0.9538514614105223,0.0,223.87062072753903,232.0,66723.4765625,0.0,3579.769775390625,1.0,278.54266357421875,282.8465881347656,296.8118591308594,301.0613708496094,293.1499938964844,293.1499938964844,278.25,33276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296165108680724,1.0,0.0,0.0,3.706939220428467,3.706963300704956,9.169047530122044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.095703125,0.0,1576.7471923828125,1895.4371337890625,0.0,3677.62548828125,0.915983498096466,1.0,0.0,3.0,1.0,0.0
17935020,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8595912456512451,0.502862274646759,0.4561055600643158,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9536251425743104,0.6757976412773132,0.6416641473770142,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8425308465957642,0.4730609357357025,0.3333910703659057,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8103941679000854,0.4165883958339691,0.3988824784755707,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6585652828216553,0.2212697863578796,1.0206485986709597,284.90771484375,284.95001220703125,304.23291015625,293.8401184082031,300.0025329589844,297.2510681152344,284.908935546875,1.0,0.6649534106254578,0.5317535996437073,0.5317535996437073,1.0,1.0,-3.423391342163086,1.3474668264389038,2.075924634933472,0.5656272768974304,0.8668774962425232,0.8668774962425232,0.0,227.213134765625,235.0,67438.640625,0.0,3612.318603515625,1.0,278.25732421875,282.73028564453125,296.8586120605469,301.2281188964844,293.1499938964844,293.1499938964844,278.54998779296875,38319.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368329048156738,1.0,0.0,0.0,3.602600336074829,3.60262417793274,8.660150569994585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5634765625,0.0,1498.2037353515625,1895.4371337890625,0.0,3743.608154296875,0.8967673182487488,1.0,0.0,3.0,1.0,0.0
17935080,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8595912456512451,0.502862274646759,0.4561055600643158,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9536251425743104,0.6757976412773132,0.6416641473770142,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8425308465957642,0.4730609357357025,0.3333910703659057,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8103941679000854,0.4165883958339691,0.3988824784755707,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6585652828216553,0.2212697863578796,1.0206485986709597,284.90771484375,284.95001220703125,304.23291015625,293.8401184082031,300.0025329589844,297.2510681152344,284.908935546875,1.0,0.6649534106254578,0.5317535996437073,0.5317535996437073,1.0,1.0,-3.423391342163086,1.3474668264389038,2.075924634933472,0.5656272768974304,0.8668774962425232,0.8668774962425232,0.0,227.213134765625,235.0,67438.640625,0.0,3612.318603515625,1.0,278.25732421875,282.73028564453125,296.8586120605469,301.2281188964844,293.1499938964844,293.1499938964844,278.54998779296875,38319.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368329048156738,1.0,0.0,0.0,3.602600336074829,3.60262417793274,8.660150569994585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5634765625,0.0,1498.2037353515625,1895.4371337890625,0.0,3743.608154296875,0.8967673182487488,1.0,0.0,3.0,1.0,0.0
17935140,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8570994734764099,0.5026559233665466,0.4557215571403503,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9516313672065736,0.6775457859039307,0.6431095600128174,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8422447443008423,0.4765589237213135,0.3357088565826416,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8089290261268616,0.4177642166614532,0.3998878598213196,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6571846604347229,0.22171451151371,1.0225248336791992,285.0046691894531,284.95001220703125,304.25,293.8507995605469,300.00201416015625,297.2550964355469,285.0033264160156,1.0,0.6673508882522583,0.5290259122848511,0.5290259122848511,1.0,1.0,-3.4309122562408447,1.345661997795105,2.08525013923645,0.5619749426841736,0.9579473733901978,0.9579473733901978,0.0,229.97906494140625,238.0,66945.8203125,0.0,3646.6318359375,1.0,278.5429077148437,282.8433837890625,296.8326416015625,301.0966796875,293.1499938964844,293.1499938964844,278.25,33316.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298784732818604,1.0,0.0,0.0,3.722243309020996,3.722267627716065,9.244912462236244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.6103515625,0.0,1594.563232421875,1895.4371337890625,0.0,3680.027099609375,0.919396698474884,1.0,0.0,3.0,1.0,0.0
17935200,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8570994734764099,0.5026559233665466,0.4557215571403503,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9516313672065736,0.6775457859039307,0.6431095600128174,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8422447443008423,0.4765589237213135,0.3357088565826416,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8089290261268616,0.4177642166614532,0.3998878598213196,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6571846604347229,0.22171451151371,1.0225248336791992,285.0046691894531,284.95001220703125,304.25,293.8507995605469,300.00201416015625,297.2550964355469,285.0033264160156,1.0,0.6673508882522583,0.5290259122848511,0.5290259122848511,1.0,1.0,-3.4309122562408447,1.345661997795105,2.08525013923645,0.5619749426841736,0.9579473733901978,0.9579473733901978,0.0,229.97906494140625,238.0,66945.8203125,0.0,3646.6318359375,1.0,278.5429077148437,282.8433837890625,296.8326416015625,301.0966796875,293.1499938964844,293.1499938964844,278.25,33316.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298784732818604,1.0,0.0,0.0,3.722243309020996,3.722267627716065,9.244912462236244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.6103515625,0.0,1594.563232421875,1895.4371337890625,0.0,3680.027099609375,0.919396698474884,1.0,0.0,3.0,1.0,0.0
17935260,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8537522554397583,0.5011706352233887,0.4548086524009704,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9486593008041382,0.6781172752380371,0.6440742611885071,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8412121534347534,0.4791540503501892,0.3377667069435119,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8067345023155212,0.4182137548923492,0.4006399512290954,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6552738547325134,0.2217698842287063,1.0239524841308594,284.9067077636719,284.95001220703125,304.26739501953125,293.8617858886719,299.9949035644531,297.24859619140625,284.9079895019531,1.0,0.6696908473968506,0.5263218879699707,0.5263218879699707,1.0,1.0,-3.4360804557800293,1.3427988290786743,2.093281507492065,0.5580447912216187,0.8698079586029053,0.8698079586029053,0.0,233.31724548339844,241.0,67671.4921875,0.0,3678.720703125,1.0,278.2572021484375,282.7257080078125,296.8800354003906,301.2645568847656,293.1499938964844,293.1499938964844,278.54998779296875,38335.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370455145835876,1.0,0.0,0.0,3.618536710739136,3.618560791015625,8.736937502362707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8037109375,0.0,1515.772216796875,1895.4371337890625,0.0,3745.54638671875,0.9003074169158936,1.0,0.0,3.0,1.0,0.0
17935320,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8537522554397583,0.5011706352233887,0.4548086524009704,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9486593008041382,0.6781172752380371,0.6440742611885071,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8412121534347534,0.4791540503501892,0.3377667069435119,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8067345023155212,0.4182137548923492,0.4006399512290954,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6552738547325134,0.2217698842287063,1.0239524841308594,284.9067077636719,284.95001220703125,304.26739501953125,293.8617858886719,299.9949035644531,297.24859619140625,284.9079895019531,1.0,0.6696908473968506,0.5263218879699707,0.5263218879699707,1.0,1.0,-3.4360804557800293,1.3427988290786743,2.093281507492065,0.5580447912216187,0.8698079586029053,0.8698079586029053,0.0,233.31724548339844,241.0,67671.4921875,0.0,3678.720703125,1.0,278.2572021484375,282.7257080078125,296.8800354003906,301.2645568847656,293.1499938964844,293.1499938964844,278.54998779296875,38335.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370455145835876,1.0,0.0,0.0,3.618536710739136,3.618560791015625,8.736937502362707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8037109375,0.0,1515.772216796875,1895.4371337890625,0.0,3745.54638671875,0.9003074169158936,1.0,0.0,3.0,1.0,0.0
17935380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8513799905776978,0.5009610652923584,0.4544171690940857,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.94667249917984,0.6797717809677124,0.6454254388809204,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.84100341796875,0.4827088415622711,0.340118944644928,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8052710890769958,0.4193444550037384,0.4015983939170837,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6539489030838013,0.2221913784742355,1.0257145166397097,285.0054931640625,284.95001220703125,304.28521728515625,293.8731689453125,299.9944152832031,297.2527160644531,285.004150390625,1.0,0.6720392107963562,0.5236178040504456,0.5236178040504456,1.0,1.0,-3.443326711654663,1.3407400846481323,2.102586507797241,0.5542687773704529,0.9621401429176332,0.9621401429176332,0.0,236.07791137695312,244.0,67160.1015625,0.0,3712.58837890625,1.0,278.5429992675781,282.8407592773437,296.8547668457031,301.13262939453125,293.1499938964844,293.1499938964844,278.25,33342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930043876171112,1.0,0.0,0.0,3.7365293502807617,3.73655366897583,9.316012778981532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1884765625,0.0,1611.232666015625,1895.4371337890625,0.0,3681.543212890625,0.922643542289734,1.0,0.0,3.0,1.0,0.0
17935440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8513799905776978,0.5009610652923584,0.4544171690940857,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.94667249917984,0.6797717809677124,0.6454254388809204,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.84100341796875,0.4827088415622711,0.340118944644928,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8052710890769958,0.4193444550037384,0.4015983939170837,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6539489030838013,0.2221913784742355,1.0257145166397097,285.0054931640625,284.95001220703125,304.28521728515625,293.8731689453125,299.9944152832031,297.2527160644531,285.004150390625,1.0,0.6720392107963562,0.5236178040504456,0.5236178040504456,1.0,1.0,-3.443326711654663,1.3407400846481323,2.102586507797241,0.5542687773704529,0.9621401429176332,0.9621401429176332,0.0,236.07791137695312,244.0,67160.1015625,0.0,3712.58837890625,1.0,278.5429992675781,282.8407592773437,296.8547668457031,301.13262939453125,293.1499938964844,293.1499938964844,278.25,33342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930043876171112,1.0,0.0,0.0,3.7365293502807617,3.73655366897583,9.316012778981532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1884765625,0.0,1611.232666015625,1895.4371337890625,0.0,3681.543212890625,0.922643542289734,1.0,0.0,3.0,1.0,0.0
17935500,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8501227498054504,0.500277578830719,0.4541846215724945,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9455955028533936,0.680091142654419,0.646090567111969,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8408384323120117,0.4840792119503021,0.3412930965423584,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8044948577880859,0.419612169265747,0.4020996689796448,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6532810926437378,0.2222567349672317,1.0267671346664429,284.87750244140625,284.95001220703125,304.2943115234375,293.8789978027344,299.9913635253906,297.25030517578125,284.875732421875,1.0,0.6732587814331055,0.5222657918930054,0.5222657918930054,1.0,1.0,-3.4471352100372314,1.339739203453064,2.107396125793457,0.5525189638137817,0.8741051554679871,0.8741051554679871,0.0,237.55569458007807,244.0,68133.7421875,0.0,3730.58642578125,1.0,278.2958374023437,282.6951599121094,296.90899658203125,301.3632202148437,293.1499938964844,293.1499938964844,278.25,37398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357026815414428,1.0,0.0,0.0,3.705877780914306,3.705902576446533,9.16379747195606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.8564453125,0.0,1606.85498046875,1895.4371337890625,0.0,3733.298828125,0.916735291481018,1.0,0.0,3.0,1.0,0.0
17935560,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8481879830360413,0.4994681775569916,0.4535029530525207,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9437182545661926,0.6802206039428711,0.6462920904159546,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8400685787200928,0.4853436648845672,0.3422091901302337,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8031007051467896,0.4197437465190887,0.4023075103759765,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.652120053768158,0.2222253829240799,1.0270469188690186,284.9056091308594,284.95001220703125,304.3034973144531,293.8849182128906,299.9873352050781,297.2462463378906,284.9071044921875,1.0,0.6743330955505371,0.5209432244300842,0.5209432244300842,1.0,1.0,-3.448248624801636,1.3376539945602417,2.1105945110321045,0.5502406358718872,0.872635006904602,0.872635006904602,0.0,239.4120178222656,232.0,67894.9921875,0.0,3744.252685546875,1.0,278.2572326660156,282.721435546875,296.90301513671875,301.3021240234375,293.1499938964844,293.1499938964844,278.54998779296875,38368.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93715238571167,1.0,0.0,0.0,3.6337087154388414,3.633732795715332,8.810356462163327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.298828125,0.0,1532.76220703125,1895.4371337890625,0.0,3746.520751953125,0.9036892056465148,1.0,0.0,3.0,1.0,0.0
17935620,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8515140414237976,0.499272882938385,0.452857106924057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.949050784111023,0.6817519068717957,0.6472466588020325,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8454005718231201,0.4889697432518005,0.3444028198719024,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8072709441184998,0.4208431839942932,0.4029587209224701,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6551990509033203,0.2226487845182418,1.027503252029419,285.0046691894531,284.95001220703125,304.3221740722656,293.8970031738281,299.98699951171875,297.2506103515625,285.0032653808594,1.0,0.6724456548690796,0.5182981491088867,0.5182981491088867,1.0,1.0,-3.452585458755493,1.3343212604522705,2.1182641983032227,0.5459468364715576,0.9647517204284668,0.9647517204284668,0.0,235.2571258544922,220.0,67331.7421875,0.0,3730.431884765625,1.0,278.5431213378906,282.8374328613281,296.878173828125,301.1681823730469,293.1499938964844,293.1499938964844,278.25,33414.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300856590270996,1.0,0.0,0.0,3.7491164207458496,3.749140977859497,9.37888330554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.2578125,0.0,1626.3924560546875,1895.4371337890625,0.0,3681.926513671875,0.9255272150039672,1.0,0.0,3.0,1.0,0.0
17935680,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8515140414237976,0.499272882938385,0.452857106924057,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.949050784111023,0.6817519068717957,0.6472466588020325,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8454005718231201,0.4889697432518005,0.3444028198719024,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8072709441184998,0.4208431839942932,0.4029587209224701,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6551990509033203,0.2226487845182418,1.027503252029419,285.0046691894531,284.95001220703125,304.3221740722656,293.8970031738281,299.98699951171875,297.2506103515625,285.0032653808594,1.0,0.6724456548690796,0.5182981491088867,0.5182981491088867,1.0,1.0,-3.452585458755493,1.3343212604522705,2.1182641983032227,0.5459468364715576,0.9647517204284668,0.9647517204284668,0.0,235.2571258544922,220.0,67331.7421875,0.0,3730.431884765625,1.0,278.5431213378906,282.8374328613281,296.878173828125,301.1681823730469,293.1499938964844,293.1499938964844,278.25,33414.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300856590270996,1.0,0.0,0.0,3.7491164207458496,3.749140977859497,9.37888330554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.2578125,0.0,1626.3924560546875,1895.4371337890625,0.0,3681.926513671875,0.9255272150039672,1.0,0.0,3.0,1.0,0.0
17935740,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8575509786605835,0.497857004404068,0.4515982270240783,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9577049016952516,0.6821208596229553,0.6476107239723206,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.853556215763092,0.4917158782482147,0.3462519347667694,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.813974916934967,0.4212585389614105,0.4032512307167053,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6605820655822754,0.2227421849966049,1.0270377397537231,284.9033203125,284.95001220703125,304.3412475585937,293.909423828125,299.9802551269531,297.2449951171875,284.9046325683594,1.0,0.668610692024231,0.5156530737876892,0.5156530737876892,1.0,1.0,-3.453535318374634,1.329492211341858,2.124043226242065,0.5411216616630554,0.8729677200317383,0.8729677200317383,0.0,227.7597503662109,208.0,68003.9609375,0.0,3688.575439453125,1.0,278.25701904296875,282.7178039550781,296.9263000488281,301.3335876464844,293.1499938964844,293.1499938964844,278.54998779296875,38475.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369657039642334,1.0,0.0,0.0,3.6424055099487305,3.642429828643799,8.852580322127324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.8486328125,0.0,1543.218017578125,1895.4371337890625,0.0,3744.81884765625,0.9056910872459412,1.0,0.0,3.0,1.0,0.0
17935800,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8575509786605835,0.497857004404068,0.4515982270240783,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9577049016952516,0.6821208596229553,0.6476107239723206,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.853556215763092,0.4917158782482147,0.3462519347667694,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.813974916934967,0.4212585389614105,0.4032512307167053,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6605820655822754,0.2227421849966049,1.0270377397537231,284.9033203125,284.95001220703125,304.3412475585937,293.909423828125,299.9802551269531,297.2449951171875,284.9046325683594,1.0,0.668610692024231,0.5156530737876892,0.5156530737876892,1.0,1.0,-3.453535318374634,1.329492211341858,2.124043226242065,0.5411216616630554,0.8729677200317383,0.8729677200317383,0.0,227.7597503662109,208.0,68003.9609375,0.0,3688.575439453125,1.0,278.25701904296875,282.7178039550781,296.9263000488281,301.3335876464844,293.1499938964844,293.1499938964844,278.54998779296875,38475.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369657039642334,1.0,0.0,0.0,3.6424055099487305,3.642429828643799,8.852580322127324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.8486328125,0.0,1543.218017578125,1895.4371337890625,0.0,3744.81884765625,0.9056910872459412,1.0,0.0,3.0,1.0,0.0
