time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935860,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8670744895935059,0.4977798163890838,0.4508353173732757,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9695600867271424,0.6836298108100891,0.648303747177124,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8652029633522034,0.4955085217952728,0.348384827375412,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8233250975608826,0.4224198758602142,0.4037231802940368,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6686145663261414,0.2232720702886581,1.0268433094024658,285.0037536621094,284.95001220703125,304.3606262207031,293.92218017578125,299.98101806640625,297.25048828125,285.0024108886719,1.0,0.6637693643569946,0.5131505131721497,0.5131505131721497,1.0,1.0,-3.456341505050659,1.3256559371948242,2.130685567855835,0.5366632342338562,0.9649105668067932,0.9649105668067932,0.0,217.6973876953125,196.0,67398.6875,0.0,3636.075927734375,1.0,278.54315185546875,282.8359680175781,296.9020690917969,301.1967468261719,293.1499938964844,293.1499938964844,278.25,33495.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296178817749025,1.0,0.0,0.0,3.754049777984619,3.7540743350982666,9.40358233947336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.5068359375,0.0,1632.7672119140625,1895.4371337890625,0.0,3677.637939453125,0.92670077085495,1.0,0.0,3.0,1.0,0.0
17935920,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8670744895935059,0.4977798163890838,0.4508353173732757,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9695600867271424,0.6836298108100891,0.648303747177124,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8652029633522034,0.4955085217952728,0.348384827375412,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8233250975608826,0.4224198758602142,0.4037231802940368,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6686145663261414,0.2232720702886581,1.0268433094024658,285.0037536621094,284.95001220703125,304.3606262207031,293.92218017578125,299.98101806640625,297.25048828125,285.0024108886719,1.0,0.6637693643569946,0.5131505131721497,0.5131505131721497,1.0,1.0,-3.456341505050659,1.3256559371948242,2.130685567855835,0.5366632342338562,0.9649105668067932,0.9649105668067932,0.0,217.6973876953125,196.0,67398.6875,0.0,3636.075927734375,1.0,278.54315185546875,282.8359680175781,296.9020690917969,301.1967468261719,293.1499938964844,293.1499938964844,278.25,33495.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296178817749025,1.0,0.0,0.0,3.754049777984619,3.7540743350982666,9.40358233947336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.5068359375,0.0,1632.7672119140625,1895.4371337890625,0.0,3677.637939453125,0.92670077085495,1.0,0.0,3.0,1.0,0.0
17935980,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8777530789375305,0.4964694380760193,0.4495617747306824,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9815040230751038,0.6839764714241028,0.648530125617981,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8782564401626587,0.4983981251716614,0.3502501249313354,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8335580229759216,0.4228894412517547,0.4039511978626251,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6777729392051697,0.2234648615121841,1.026276469230652,284.9033203125,284.95001220703125,304.3803405761719,293.935302734375,299.9753112792969,297.2458801269531,284.9046630859375,1.0,0.6583489775657654,0.5106479525566101,0.5106479525566101,1.0,1.0,-3.456927537918091,1.320827603340149,2.1360998153686523,0.5319559574127197,0.8734803795814514,0.8734803795814514,0.0,207.17062377929688,184.0,68065.4375,0.0,3575.38916015625,1.0,278.2569885253906,282.7172241210937,296.9512939453125,301.36248779296875,293.1499938964844,293.1499938964844,278.54998779296875,38503.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363176822662354,1.0,0.0,0.0,3.646122455596924,3.6461470127105713,8.870657666193438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6806640625,0.0,1547.5693359375,1895.4371337890625,0.0,3738.90966796875,0.90654456615448,1.0,0.0,3.0,1.0,0.0
17936040,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8777530789375305,0.4964694380760193,0.4495617747306824,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9815040230751038,0.6839764714241028,0.648530125617981,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8782564401626587,0.4983981251716614,0.3502501249313354,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8335580229759216,0.4228894412517547,0.4039511978626251,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6777729392051697,0.2234648615121841,1.026276469230652,284.9033203125,284.95001220703125,304.3803405761719,293.935302734375,299.9753112792969,297.2458801269531,284.9046630859375,1.0,0.6583489775657654,0.5106479525566101,0.5106479525566101,1.0,1.0,-3.456927537918091,1.320827603340149,2.1360998153686523,0.5319559574127197,0.8734803795814514,0.8734803795814514,0.0,207.17062377929688,184.0,68065.4375,0.0,3575.38916015625,1.0,278.2569885253906,282.7172241210937,296.9512939453125,301.36248779296875,293.1499938964844,293.1499938964844,278.54998779296875,38503.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363176822662354,1.0,0.0,0.0,3.646122455596924,3.6461470127105713,8.870657666193438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6806640625,0.0,1547.5693359375,1895.4371337890625,0.0,3738.90966796875,0.90654456615448,1.0,0.0,3.0,1.0,0.0
17936100,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8839894533157349,0.4963988363742828,0.4489778280258178,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9877102375030518,0.6846269369125366,0.6486218571662903,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8857216238975525,0.500295102596283,0.3512107729911804,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8394001126289368,0.4234216213226318,0.4040398299694061,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6830118298530579,0.2237177044153213,1.025848627090454,285.0186462402344,284.95001220703125,304.3902893066406,293.94195556640625,299.9753112792969,297.2481384277344,285.0200500488281,1.0,0.6554647088050842,0.5093966722488403,0.5093966722488403,1.0,1.0,-3.457075834274292,1.3183445930480957,2.1387312412261963,0.5294328927993774,0.9543671607971193,0.9543671607971193,0.0,201.5714569091797,184.0,67258.75,0.0,3542.7216796875,1.0,278.5020751953125,282.8484802246094,296.9111328125,301.1570739746094,293.1499938964844,293.1499938964844,278.54998779296875,34156.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306615591049194,1.0,0.0,0.0,3.6936635971069336,3.693687677383423,9.103490583584062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0576171875,0.0,1568.333740234375,1895.4371337890625,0.0,3687.20361328125,0.915391206741333,1.0,0.0,3.0,1.0,0.0
17936160,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8916423320770264,0.4964656233787536,0.4488101899623871,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.994564414024353,0.685448944568634,0.6491289734840393,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8945745229721069,0.502321183681488,0.3524284958839416,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8464624285697937,0.4240879118442535,0.4043986201286316,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6893289685249329,0.2240724414587021,1.026154398918152,285.00457763671875,284.95001220703125,304.4003295898437,293.9486999511719,299.9765319824219,297.25201416015625,285.0032653808594,1.0,0.6526620388031006,0.5081893801689148,0.5081893801689148,1.0,1.0,-3.4597458839416504,1.316956877708435,2.142789125442505,0.5274990200996399,0.9661378860473632,0.9661378860473632,0.0,195.5144958496093,172.0,67458.375,0.0,3513.3583984375,1.0,278.5430908203125,282.836181640625,296.9281311035156,301.2264099121094,293.1499938964844,293.1499938964844,278.25,33490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289059042930604,1.0,0.0,0.0,3.757150411605835,3.7571752071380615,9.419122761755716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.181640625,0.0,1636.3499755859375,1895.4371337890625,0.0,3671.1083984375,0.927462100982666,1.0,0.0,3.0,1.0,0.0
17936220,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8981660008430481,0.4951034486293793,0.4477610290050506,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.686470091342926,0.6478085517883301,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9036699533462524,0.5052065253257751,0.3544996082782745,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8532009720802307,0.424479067325592,0.4048288464546203,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6952725648880005,0.2242277413606643,1.0267117023468018,284.8949890136719,284.95001220703125,304.4205627441406,293.9624328613281,299.97003173828125,297.2490539550781,284.8934326171875,1.0,0.6452318429946899,0.505774736404419,0.505774736404419,1.0,1.0,-3.4314560890197754,1.29997456073761,2.131481409072876,0.521614134311676,0.8674962520599365,0.8674962520599365,0.0,189.0888671875,160.0,67814.8359375,0.0,3437.59814453125,1.0,278.2567749023437,282.7098388671875,296.9777526855469,301.3876342773437,293.1499938964844,293.1499938964844,278.54998779296875,38882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354962110519408,1.0,0.0,0.0,3.643092155456543,3.6431167125701904,8.855918736117019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.9638671875,0.0,1547.0269775390625,1895.4371337890625,0.0,3731.414306640625,0.9058860540390016,1.0,0.0,3.0,1.0,0.0
17936280,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8981660008430481,0.4951034486293793,0.4477610290050506,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.686470091342926,0.6478085517883301,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9036699533462524,0.5052065253257751,0.3544996082782745,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8532009720802307,0.424479067325592,0.4048288464546203,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6952725648880005,0.2242277413606643,1.0267117023468018,284.8949890136719,284.95001220703125,304.4205627441406,293.9624328613281,299.97003173828125,297.2490539550781,284.8934326171875,1.0,0.6452318429946899,0.505774736404419,0.505774736404419,1.0,1.0,-3.4314560890197754,1.29997456073761,2.131481409072876,0.521614134311676,0.8674962520599365,0.8674962520599365,0.0,189.0888671875,160.0,67814.8359375,0.0,3437.59814453125,1.0,278.2567749023437,282.7098388671875,296.9777526855469,301.3876342773437,293.1499938964844,293.1499938964844,278.54998779296875,38882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354962110519408,1.0,0.0,0.0,3.643092155456543,3.6431167125701904,8.855918736117019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.9638671875,0.0,1547.0269775390625,1895.4371337890625,0.0,3731.414306640625,0.9058860540390016,1.0,0.0,3.0,1.0,0.0
17936340,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.915116548538208,0.4949595928192138,0.4468980133533478,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6917984485626221,0.614337682723999,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9242416024208068,0.5090702176094055,0.3566419184207916,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8687868118286133,0.42554971575737,0.4051604270935058,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7085530161857605,0.2247419357299804,1.0261889696121216,284.9826965332031,284.95001220703125,304.4410095214844,293.9765014648437,299.9776611328125,297.26611328125,284.9812316894531,1.0,0.6376778483390808,0.5033601522445679,0.5033601522445679,1.0,1.0,-3.4216673374176025,1.291367769241333,2.130299568176269,0.5112042427062988,0.941525936126709,0.941525936126709,0.0,176.8944549560547,148.0,66765.421875,0.0,3314.596435546875,1.0,278.542236328125,282.8261413574219,296.950439453125,301.2171936035156,293.1499938964844,293.1499938964844,278.25,34323.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268962144851683,1.0,0.0,0.0,3.7262682914733887,3.726292610168457,9.26491679820174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.4541015625,0.0,1606.8843994140625,1895.4371337890625,0.0,3652.6591796875,0.9211459159851074,1.0,0.0,3.0,1.0,0.0
17936400,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.915116548538208,0.4949595928192138,0.4468980133533478,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6917984485626221,0.614337682723999,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9242416024208068,0.5090702176094055,0.3566419184207916,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8687868118286133,0.42554971575737,0.4051604270935058,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7085530161857605,0.2247419357299804,1.0261889696121216,284.9826965332031,284.95001220703125,304.4410095214844,293.9765014648437,299.9776611328125,297.26611328125,284.9812316894531,1.0,0.6376778483390808,0.5033601522445679,0.5033601522445679,1.0,1.0,-3.4216673374176025,1.291367769241333,2.130299568176269,0.5112042427062988,0.941525936126709,0.941525936126709,0.0,176.8944549560547,148.0,66765.421875,0.0,3314.596435546875,1.0,278.542236328125,282.8261413574219,296.950439453125,301.2171936035156,293.1499938964844,293.1499938964844,278.25,34323.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268962144851683,1.0,0.0,0.0,3.7262682914733887,3.726292610168457,9.26491679820174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.4541015625,0.0,1606.8843994140625,1895.4371337890625,0.0,3652.6591796875,0.9211459159851074,1.0,0.0,3.0,1.0,0.0
17936460,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9231911301612854,0.4941947758197784,0.4463716149330139,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.6955539584159851,0.5997862219810486,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9341240525245668,0.5107075572013855,0.3578406572341919,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8760004639625549,0.4257704019546509,0.4053919613361358,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7143354415893555,0.2248384952545166,1.026256799697876,284.8554077148437,284.95001220703125,304.4525451660156,293.9844970703125,299.9823608398437,297.2762756347656,284.85748291015625,1.0,0.6325795650482178,0.5022554993629456,0.5022554993629456,1.0,1.0,-3.4053409099578857,1.2823801040649414,2.1229610443115234,0.5060197114944458,0.8421659469604492,0.8421659469604492,0.0,171.4487762451172,148.0,67114.8125,0.0,3245.39990234375,1.0,278.2870178222656,282.69091796875,297.0032958984375,301.407470703125,293.1499938964844,293.1499938964844,278.25,39974.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931449830532074,1.0,0.0,0.0,3.639375925064087,3.6394004821777344,8.83785958194494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.416015625,0.0,1551.029052734375,1895.4371337890625,0.0,3694.423583984375,0.9037126898765564,1.0,0.0,3.0,1.0,0.0
17936520,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9295713901519777,0.4936188757419586,0.4456305205821991,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6988931894302368,0.5882959365844727,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9418434500694276,0.5120090246200562,0.3585812747478485,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8817430138587952,0.4259085059165954,0.4053453207015991,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7186895608901978,0.2248893231153488,1.0257279872894287,284.8929748535156,284.95001220703125,304.4616394042969,293.9908447265625,299.98760986328125,297.2867126464844,284.89373779296875,1.0,0.6283299326896667,0.5013875961303711,0.5013875961303711,1.0,1.0,-3.390830993652344,1.274661421775818,2.1161694526672363,0.5016350150108337,0.8456674218177795,0.8456674218177795,0.0,167.15777587890625,151.0,66609.2421875,0.0,3187.599365234375,1.0,278.2574462890625,282.7269287109375,296.99334716796875,301.3246459960937,293.1499938964844,293.1499938964844,278.54998779296875,39735.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308724999427797,1.0,0.0,0.0,3.5610365867614746,3.5610604286193848,8.461476568299986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.3232421875,0.0,1463.69189453125,1895.4371337890625,0.0,3689.1357421875,0.8886828422546387,1.0,0.0,3.0,1.0,0.0
17936580,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9396740794181824,0.4935978055000305,0.4451488256454468,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7077769637107849,0.5714690089225769,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9544588327407836,0.5160315036773682,0.3610377013683319,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8910374045372009,0.4270398914813995,0.4060066044330597,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7255308032035828,0.2255448400974273,1.0270100831985474,284.9866638183594,284.95001220703125,304.4824523925781,294.0054626464844,300.00958251953125,297.3249206542969,284.986083984375,1.0,0.6234833598136902,0.4994150102138519,0.4994150102138519,1.0,1.0,-3.3752758502960205,1.2642414569854736,2.111034393310547,0.4945148527622223,0.9228036999702454,0.9228036999702454,0.0,161.23924255371094,169.0,65668.9296875,0.0,3118.59375,1.0,278.5416259765625,282.8437194824219,296.97222900390625,301.161865234375,293.1499938964844,293.1499938964844,278.25,34287.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920701026916504,1.0,0.0,0.0,3.6486122608184814,3.648635864257813,8.882775546226185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.037109375,0.0,1518.8175048828125,1895.4371337890625,0.0,3595.626220703125,0.9037806391716005,1.0,0.0,3.0,1.0,0.0
17936640,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9396740794181824,0.4935978055000305,0.4451488256454468,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7077769637107849,0.5714690089225769,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9544588327407836,0.5160315036773682,0.3610377013683319,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8910374045372009,0.4270398914813995,0.4060066044330597,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7255308032035828,0.2255448400974273,1.0270100831985474,284.9866638183594,284.95001220703125,304.4824523925781,294.0054626464844,300.00958251953125,297.3249206542969,284.986083984375,1.0,0.6234833598136902,0.4994150102138519,0.4994150102138519,1.0,1.0,-3.3752758502960205,1.2642414569854736,2.111034393310547,0.4945148527622223,0.9228036999702454,0.9228036999702454,0.0,161.23924255371094,169.0,65668.9296875,0.0,3118.59375,1.0,278.5416259765625,282.8437194824219,296.97222900390625,301.161865234375,293.1499938964844,293.1499938964844,278.25,34287.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920701026916504,1.0,0.0,0.0,3.6486122608184814,3.648635864257813,8.882775546226185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.037109375,0.0,1518.8175048828125,1895.4371337890625,0.0,3595.626220703125,0.9037806391716005,1.0,0.0,3.0,1.0,0.0
17936700,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9397299289703368,0.4930800795555115,0.4449583888053894,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7113301157951355,0.571135938167572,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.955884337425232,0.5176613926887512,0.3623298704624176,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8915579319000244,0.4273507297039032,0.4064612090587616,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7259732484817505,0.2257822602987289,1.0284358263015747,284.87567138671875,284.95001220703125,304.492919921875,294.0129089355469,300.0162658691406,297.3360900878906,284.8761901855469,1.0,0.6243240833282471,0.4984287321567535,0.4984287321567535,1.0,1.0,-3.3784375190734863,1.2634738683700562,2.1149635314941406,0.4928673207759857,0.842058002948761,0.842058002948761,0.0,161.2665557861328,169.0,66444.1328125,0.0,3125.838134765625,1.0,278.2979736328125,282.7172546386719,297.029541015625,301.3793334960937,293.1499938964844,293.1499938964844,278.25,38692.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250779747962952,1.0,0.0,0.0,3.594062089920044,3.594085931777954,8.619149980404472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9697265625,0.0,1491.6572265625,1895.4371337890625,0.0,3635.945556640625,0.8926092982292175,1.0,0.0,3.0,1.0,0.0
17936760,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9361979365348816,0.4925422668457031,0.4444669485092163,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.7138674855232239,0.5761190056800842,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9539586305618286,0.519273579120636,0.3634473085403442,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8891112208366394,0.427600622177124,0.4067355096340179,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7242638468742371,0.2259681522846222,1.0295454263687134,284.919677734375,284.95001220703125,304.5033874511719,294.0203857421875,300.0198059082031,297.3408203125,284.9209899902344,1.0,0.6266504526138306,0.4975689351558685,0.4975689351558685,1.0,1.0,-3.386836051940918,1.265049695968628,2.12178635597229,0.492553174495697,0.8544406890869141,0.8544406890869141,0.0,163.16566467285156,187.0,66382.0546875,0.0,3155.6279296875,1.0,278.25811767578125,282.75311279296875,297.0283203125,301.32476806640625,293.1499938964844,293.1499938964844,278.54998779296875,38307.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256449937820436,1.0,0.0,0.0,3.529219388961792,3.529242753982544,8.310948942380492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8505859375,0.0,1419.5948486328125,1895.4371337890625,0.0,3641.159912109375,0.8806988000869751,1.0,0.0,3.0,1.0,0.0
17936820,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.924999475479126,0.4926494061946869,0.4445392191410064,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7170814275741577,0.5943278670310974,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9458640813827516,0.523474395275116,0.3663649559020996,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8806004524230957,0.4288339614868164,0.407945841550827,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.718089759349823,0.2267165035009384,1.0335328578948977,285.0223083496094,284.95001220703125,304.5244445800781,294.0355834960937,300.0249938964844,297.3456726074219,285.02197265625,1.0,0.6349658370018005,0.4958493411540985,0.4958493411540985,1.0,1.0,-3.418560743331909,1.274208426475525,2.144352436065674,0.4946416914463043,0.958146631717682,0.958146631717682,0.0,170.277099609375,205.0,66432.296875,0.0,3268.993896484375,1.0,278.5416259765625,282.86383056640625,297.01885986328125,301.2389221191406,293.1499938964844,293.1499938964844,278.25,32684.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189319014549256,1.0,0.0,0.0,3.674437999725342,3.674461603164673,9.008970209833932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8505859375,0.0,1535.551513671875,1895.4371337890625,0.0,3579.2978515625,0.9085606932640076,1.0,0.0,3.0,1.0,0.0
17936880,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.924999475479126,0.4926494061946869,0.4445392191410064,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7170814275741577,0.5943278670310974,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9458640813827516,0.523474395275116,0.3663649559020996,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8806004524230957,0.4288339614868164,0.407945841550827,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.718089759349823,0.2267165035009384,1.0335328578948977,285.0223083496094,284.95001220703125,304.5244445800781,294.0355834960937,300.0249938964844,297.3456726074219,285.02197265625,1.0,0.6349658370018005,0.4958493411540985,0.4958493411540985,1.0,1.0,-3.418560743331909,1.274208426475525,2.144352436065674,0.4946416914463043,0.958146631717682,0.958146631717682,0.0,170.277099609375,205.0,66432.296875,0.0,3268.993896484375,1.0,278.5416259765625,282.86383056640625,297.01885986328125,301.2389221191406,293.1499938964844,293.1499938964844,278.25,32684.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189319014549256,1.0,0.0,0.0,3.674437999725342,3.674461603164673,9.008970209833932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8505859375,0.0,1535.551513671875,1895.4371337890625,0.0,3579.2978515625,0.9085606932640076,1.0,0.0,3.0,1.0,0.0
17936940,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9083169102668762,0.4914177358150482,0.4440845847129822,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.7157593369483948,0.6227853298187256,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9316012859344482,0.5265936851501465,0.3689834177494049,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8675124049186707,0.4292677938938141,0.4089340567588806,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7077592015266418,0.2269311845302581,1.036979079246521,284.9277648925781,284.95001220703125,304.5455322265625,294.0510559082031,300.0115966796875,297.32012939453125,284.92938232421875,1.0,0.6466115713119507,0.4941297173500061,0.4941297173500061,1.0,1.0,-3.4607176780700684,1.287435531616211,2.1732821464538574,0.4986750185489654,0.8863683342933655,0.8863683342933655,0.0,181.4492950439453,208.0,67948.7890625,0.0,3432.829833984375,1.0,278.25732421875,282.737060546875,297.07940673828125,301.468017578125,293.1499938964844,293.1499938964844,278.54998779296875,36973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281177520751952,1.0,0.0,0.0,3.624690771102905,3.624714612960816,8.766681389715814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.71875,0.0,1512.4278564453125,1895.4371337890625,0.0,3663.87646484375,0.9007129669189453,1.0,0.0,3.0,1.0,0.0
17937000,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9083169102668762,0.4914177358150482,0.4440845847129822,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.7157593369483948,0.6227853298187256,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9316012859344482,0.5265936851501465,0.3689834177494049,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8675124049186707,0.4292677938938141,0.4089340567588806,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7077592015266418,0.2269311845302581,1.036979079246521,284.9277648925781,284.95001220703125,304.5455322265625,294.0510559082031,300.0115966796875,297.32012939453125,284.92938232421875,1.0,0.6466115713119507,0.4941297173500061,0.4941297173500061,1.0,1.0,-3.4607176780700684,1.287435531616211,2.1732821464538574,0.4986750185489654,0.8863683342933655,0.8863683342933655,0.0,181.4492950439453,208.0,67948.7890625,0.0,3432.829833984375,1.0,278.25732421875,282.737060546875,297.07940673828125,301.468017578125,293.1499938964844,293.1499938964844,278.54998779296875,36973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281177520751952,1.0,0.0,0.0,3.624690771102905,3.624714612960816,8.766681389715814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.71875,0.0,1512.4278564453125,1895.4371337890625,0.0,3663.87646484375,0.9007129669189453,1.0,0.0,3.0,1.0,0.0
17937060,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.897716224193573,0.4912874698638916,0.4439647793769836,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7131473422050476,0.6438924074172974,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9223023653030396,0.5305925607681274,0.3717855215072632,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8587082028388977,0.4302785098552704,0.4099812507629394,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7001217007637024,0.2273149639368057,1.0396466255187988,285.0302734375,284.95001220703125,304.5666809082031,294.0668029785156,299.993896484375,297.2972717285156,285.02886962890625,1.0,0.6551812291145325,0.4912099540233612,0.4912099540233612,1.0,1.0,-3.493818044662476,1.2942944765090942,2.199523687362671,0.49864661693573,0.9964429140090942,0.9964429140090942,0.0,190.1343231201172,211.0,67963.09375,0.0,3563.57861328125,1.0,278.543212890625,282.8483581542969,297.0614318847656,301.38385009765625,293.1499938964844,293.1499938964844,278.25,32418.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238719940185548,1.0,0.0,0.0,3.775321483612061,3.775346040725708,9.510451945971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7939453125,0.0,1649.3975830078125,1895.4371337890625,0.0,3624.847900390625,0.9308168292045592,1.0,0.0,3.0,1.0,0.0
17937120,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.897716224193573,0.4912874698638916,0.4439647793769836,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7131473422050476,0.6438924074172974,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9223023653030396,0.5305925607681274,0.3717855215072632,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8587082028388977,0.4302785098552704,0.4099812507629394,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7001217007637024,0.2273149639368057,1.0396466255187988,285.0302734375,284.95001220703125,304.5666809082031,294.0668029785156,299.993896484375,297.2972717285156,285.02886962890625,1.0,0.6551812291145325,0.4912099540233612,0.4912099540233612,1.0,1.0,-3.493818044662476,1.2942944765090942,2.199523687362671,0.49864661693573,0.9964429140090942,0.9964429140090942,0.0,190.1343231201172,211.0,67963.09375,0.0,3563.57861328125,1.0,278.543212890625,282.8483581542969,297.0614318847656,301.38385009765625,293.1499938964844,293.1499938964844,278.25,32418.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238719940185548,1.0,0.0,0.0,3.775321483612061,3.775346040725708,9.510451945971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.7939453125,0.0,1649.3975830078125,1895.4371337890625,0.0,3624.847900390625,0.9308168292045592,1.0,0.0,3.0,1.0,0.0
17937180,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8892321586608887,0.4897584915161133,0.4431638121604919,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7090767025947571,0.6607548594474792,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9153900742530824,0.5334305763244629,0.3741433918476105,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8519301414489746,0.4304445087909698,0.4106161296367645,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6940251588821411,0.2271882444620132,1.040925145149231,284.90789794921875,284.95001220703125,304.5878295898437,294.0827941894531,299.9702453613281,297.26678466796875,284.9095764160156,1.0,0.6619027256965637,0.4882902204990387,0.4882902204990387,1.0,1.0,-3.518287420272827,1.2974436283111572,2.220844030380249,0.4967634677886963,0.9014397859573364,0.9014397859573364,0.0,197.16558837890625,214.0,69276.0390625,0.0,3665.40673828125,1.0,278.25634765625,282.70184326171875,297.1133117675781,301.5961608886719,293.1499938964844,293.1499938964844,278.1499938964844,37389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334340691566468,1.0,0.0,0.0,3.7231035232543945,3.7231285572052,9.2491859504662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.798828125,0.0,1626.6331787109375,1895.4371337890625,0.0,3712.577392578125,0.9226576089859008,1.0,0.0,3.0,1.0,0.0
17937240,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8892321586608887,0.4897584915161133,0.4431638121604919,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7090767025947571,0.6607548594474792,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9153900742530824,0.5334305763244629,0.3741433918476105,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8519301414489746,0.4304445087909698,0.4106161296367645,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6940251588821411,0.2271882444620132,1.040925145149231,284.90789794921875,284.95001220703125,304.5878295898437,294.0827941894531,299.9702453613281,297.26678466796875,284.9095764160156,1.0,0.6619027256965637,0.4882902204990387,0.4882902204990387,1.0,1.0,-3.518287420272827,1.2974436283111572,2.220844030380249,0.4967634677886963,0.9014397859573364,0.9014397859573364,0.0,197.16558837890625,214.0,69276.0390625,0.0,3665.40673828125,1.0,278.25634765625,282.70184326171875,297.1133117675781,301.5961608886719,293.1499938964844,293.1499938964844,278.1499938964844,37389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334340691566468,1.0,0.0,0.0,3.7231035232543945,3.7231285572052,9.2491859504662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.798828125,0.0,1626.6331787109375,1895.4371337890625,0.0,3712.577392578125,0.9226576089859008,1.0,0.0,3.0,1.0,0.0
17937300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8854306936264038,0.4891107380390167,0.4426149129867553,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7069167494773865,0.6678833961486816,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9124813675880432,0.5349305272102356,0.3752157986164093,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8489404916763306,0.4305279552936554,0.4107682704925537,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6912495493888855,0.2270935475826263,1.0409464836120603,284.8948059082031,284.95001220703125,304.5984191894531,294.0909118652344,299.96051025390625,297.2553100585937,284.8964233398437,1.0,0.6646843552589417,0.4868303537368774,0.4868303537368774,1.0,1.0,-3.5277106761932373,1.297843098640442,2.229867696762085,0.4952528178691864,0.8763448596000671,0.8763448596000671,0.0,200.2739105224609,214.0,69545.2109375,0.0,3707.38720703125,1.0,278.1666564941406,282.6797180175781,297.1137390136719,301.62872314453125,293.1499938964844,293.1499938964844,278.1499938964844,38289.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353091716766356,1.0,0.0,0.0,3.6812682151794434,3.68129301071167,9.042494184541284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.0166015625,0.0,1585.5157470703125,1895.4371337890625,0.0,3729.70751953125,0.9133812189102172,1.0,0.0,3.0,1.0,0.0
17937360,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8806868195533752,0.4886075854301452,0.4422239065170288,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.99667888879776,0.7050495743751526,0.6688514947891235,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9085204601287842,0.5365471839904785,0.376390129327774,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8450773358345032,0.430685430765152,0.4110145568847656,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6876732110977173,0.227037563920021,1.0412609577178955,284.92205810546875,284.95001220703125,304.6089782714844,294.0990600585937,299.9532165527344,297.2478942871094,284.92315673828125,1.0,0.6668523550033569,0.4854541718959808,0.4854541718959808,1.0,1.0,-3.5303640365600586,1.2956880331039429,2.2346761226654053,0.4929364025592804,0.8811049461364746,0.8811049461364746,0.0,204.0244140625,217.0,69447.75,0.0,3736.736083984375,1.0,278.1524353027344,282.7036437988281,297.1070251464844,301.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,37771.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353370666503906,1.0,0.0,0.0,3.645675659179688,3.645699977874756,8.868483405422012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.193359375,0.0,1541.6038818359375,1895.4371337890625,0.0,3729.962158203125,0.9058986306190492,1.0,0.0,3.0,1.0,0.0
17937420,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.87430739402771,0.4885397553443908,0.4421668648719787,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9907210469245912,0.7039678692817688,0.6673253774642944,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9040375351905824,0.5406013131141663,0.3792136907577514,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8400214910507202,0.4316717386245727,0.4119828045368194,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6829069256782532,0.2273502051830291,1.043109893798828,285.01495361328125,284.95001220703125,304.63006591796875,294.11553955078125,299.9486083984375,297.2488708496094,285.01336669921875,1.0,0.6703299283981323,0.48270183801651,0.48270183801651,1.0,1.0,-3.5353798866271973,1.2912921905517578,2.2440876960754395,0.4874924421310425,0.9779359102249146,0.9779359102249146,0.0,209.61474609375,220.0,68947.453125,0.0,3782.8828125,1.0,278.4431457519531,282.8157043457031,297.0970458984375,301.4889221191406,293.1499938964844,293.1499938964844,278.1499938964844,33128.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285616278648376,1.0,0.0,0.0,3.7707483768463135,3.770772933959961,9.487425245424674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.6689453125,0.0,1649.5078125,1895.4371337890625,0.0,3667.94970703125,0.9302269220352172,1.0,0.0,3.0,1.0,0.0
17937480,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.87430739402771,0.4885397553443908,0.4421668648719787,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9907210469245912,0.7039678692817688,0.6673253774642944,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9040375351905824,0.5406013131141663,0.3792136907577514,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8400214910507202,0.4316717386245727,0.4119828045368194,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6829069256782532,0.2273502051830291,1.043109893798828,285.01495361328125,284.95001220703125,304.63006591796875,294.11553955078125,299.9486083984375,297.2488708496094,285.01336669921875,1.0,0.6703299283981323,0.48270183801651,0.48270183801651,1.0,1.0,-3.5353798866271973,1.2912921905517578,2.2440876960754395,0.4874924421310425,0.9779359102249146,0.9779359102249146,0.0,209.61474609375,220.0,68947.453125,0.0,3782.8828125,1.0,278.4431457519531,282.8157043457031,297.0970458984375,301.4889221191406,293.1499938964844,293.1499938964844,278.1499938964844,33128.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285616278648376,1.0,0.0,0.0,3.7707483768463135,3.770772933959961,9.487425245424674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.6689453125,0.0,1649.5078125,1895.4371337890625,0.0,3667.94970703125,0.9302269220352172,1.0,0.0,3.0,1.0,0.0
17937540,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8684930801391602,0.4870423078536987,0.4413281977176666,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9855269193649292,0.7026199102401733,0.666423499584198,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9003660678863525,0.5434656143188477,0.3815433084964752,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8356609344482422,0.4318166077136993,0.4125384092330932,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6787978410720825,0.2272285372018814,1.0441056489944458,284.90313720703125,284.95001220703125,304.65106201171875,294.1322631835937,299.93817138671875,297.241455078125,284.9041748046875,1.0,0.6730622053146362,0.4799495041370392,0.4799495041370392,1.0,1.0,-3.5379648208618164,1.2858331203460691,2.252131700515747,0.4818170368671417,0.8825369477272034,0.8825369477272034,0.0,214.44439697265625,223.0,69737.3203125,0.0,3818.575439453125,1.0,278.15704345703125,282.684814453125,297.1499938964844,301.6702880859375,293.1499938964844,293.1499938964844,278.45001220703125,38168.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356265664100648,1.0,0.0,0.0,3.680113554000856,3.680138349533081,9.036822348207352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.734375,0.0,1583.291748046875,1895.4371337890625,0.0,3732.60400390625,0.913705825805664,1.0,0.0,3.0,1.0,0.0
17937600,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8684930801391602,0.4870423078536987,0.4413281977176666,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9855269193649292,0.7026199102401733,0.666423499584198,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9003660678863525,0.5434656143188477,0.3815433084964752,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8356609344482422,0.4318166077136993,0.4125384092330932,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6787978410720825,0.2272285372018814,1.0441056489944458,284.90313720703125,284.95001220703125,304.65106201171875,294.1322631835937,299.93817138671875,297.241455078125,284.9041748046875,1.0,0.6730622053146362,0.4799495041370392,0.4799495041370392,1.0,1.0,-3.5379648208618164,1.2858331203460691,2.252131700515747,0.4818170368671417,0.8825369477272034,0.8825369477272034,0.0,214.44439697265625,223.0,69737.3203125,0.0,3818.575439453125,1.0,278.15704345703125,282.684814453125,297.1499938964844,301.6702880859375,293.1499938964844,293.1499938964844,278.45001220703125,38168.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356265664100648,1.0,0.0,0.0,3.680113554000856,3.680138349533081,9.036822348207352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.734375,0.0,1583.291748046875,1895.4371337890625,0.0,3732.60400390625,0.913705825805664,1.0,0.0,3.0,1.0,0.0
17937660,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8656942248344421,0.4868717193603515,0.4409126937389374,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9829711318016052,0.7026657462120056,0.6661584973335266,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8989304304122925,0.5459476113319397,0.3831024169921875,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8336072564125061,0.4323295056819916,0.4128846526145935,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6767997741699219,0.2273618876934051,1.0445293188095093,285.0202331542969,284.95001220703125,304.6644287109375,294.1430969238281,299.9372863769531,297.2433776855469,285.0189514160156,1.0,0.6745610237121582,0.4785311222076416,0.4785311222076416,1.0,1.0,-3.5399389266967773,1.283213496208191,2.256725311279297,0.478790819644928,0.9712082147598268,0.9712082147598268,0.0,216.8791961669922,223.0,68977.34375,0.0,3838.295654296875,1.0,278.4224548339844,282.8180236816406,297.1135559082031,301.4833374023437,293.1499938964844,293.1499938964844,278.45001220703125,33502.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293183088302612,1.0,0.0,0.0,3.750356912612915,3.7503814697265625,9.38509060688375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.5087890625,0.0,1628.510009765625,1895.4371337890625,0.0,3674.891357421875,0.9267232418060304,1.0,0.0,3.0,1.0,0.0
