time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937720,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8647362589836121,0.4868113696575165,0.4409365355968475,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.982078492641449,0.7027875781059265,0.6663234233856201,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8987227082252502,0.5473649501800537,0.3841411173343658,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8329633474349976,0.4326771795749664,0.4132565259933471,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6761550903320312,0.2274888157844543,1.0452483892440796,285.00604248046875,284.95001220703125,304.67193603515625,294.14923095703125,299.937255859375,297.2450561523437,285.0047607421875,1.0,0.6754556894302368,0.4777332544326782,0.4777332544326782,1.0,1.0,-3.542726993560791,1.2824052572250366,2.260321855545044,0.4774322211742401,0.9768730401992798,0.9768730401992798,0.0,217.93112182617188,226.0,69125.0078125,0.0,3851.708740234375,1.0,278.44342041015625,282.8060913085937,297.13043212890625,301.5375061035156,293.1499938964844,293.1499938964844,278.1499938964844,33493.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928617537021637,1.0,0.0,0.0,3.788529872894287,3.7885549068450928,9.5771156338742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.2822265625,0.0,1673.3536376953125,1895.4371337890625,0.0,3668.462890625,0.93450266122818,1.0,0.0,3.0,1.0,0.0
17937780,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8604849576950073,0.4853518903255462,0.4400637149810791,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9781457781791688,0.701873779296875,0.6659212112426758,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8965430855751038,0.5501717329025269,0.3863884210586548,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8299278020858765,0.4328090846538543,0.4137369394302368,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6732497811317444,0.2273667901754379,1.0459880828857422,284.9013366699219,284.95001220703125,304.69268798828125,294.1664123535156,299.92987060546875,297.23895263671875,284.9024963378906,1.0,0.6776355504989624,0.4755170345306396,0.4755170345306396,1.0,1.0,-3.545374631881714,1.2781182527542114,2.267256498336792,0.4728908538818359,0.8828465342521667,0.8828465342521667,0.0,221.63671875,229.0,69871.6953125,0.0,3880.867919921875,1.0,278.1569519042969,282.6815795898437,297.1820068359375,301.7113952636719,293.1499938964844,293.1499938964844,278.45001220703125,38350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351771473884584,1.0,0.0,0.0,3.6896255016326895,3.689650297164917,9.083597092285344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.853515625,0.0,1595.4791259765625,1895.4371337890625,0.0,3728.501708984375,0.9159908294677734,1.0,0.0,3.0,1.0,0.0
17937840,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8604849576950073,0.4853518903255462,0.4400637149810791,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9781457781791688,0.701873779296875,0.6659212112426758,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8965430855751038,0.5501717329025269,0.3863884210586548,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8299278020858765,0.4328090846538543,0.4137369394302368,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6732497811317444,0.2273667901754379,1.0459880828857422,284.9013366699219,284.95001220703125,304.69268798828125,294.1664123535156,299.92987060546875,297.23895263671875,284.9024963378906,1.0,0.6776355504989624,0.4755170345306396,0.4755170345306396,1.0,1.0,-3.545374631881714,1.2781182527542114,2.267256498336792,0.4728908538818359,0.8828465342521667,0.8828465342521667,0.0,221.63671875,229.0,69871.6953125,0.0,3880.867919921875,1.0,278.1569519042969,282.6815795898437,297.1820068359375,301.7113952636719,293.1499938964844,293.1499938964844,278.45001220703125,38350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351771473884584,1.0,0.0,0.0,3.6896255016326895,3.689650297164917,9.083597092285344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.853515625,0.0,1595.4791259765625,1895.4371337890625,0.0,3728.501708984375,0.9159908294677734,1.0,0.0,3.0,1.0,0.0
17937900,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.858616054058075,0.485186755657196,0.4396711885929107,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9763520956039428,0.7019273042678833,0.66572505235672,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8956949710845947,0.5520554780960083,0.3875335454940796,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8285874128341675,0.4331739246845245,0.4139482080936432,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6719343662261963,0.2274504452943802,1.0461556911468506,285.0189819335937,284.95001220703125,304.7030029296875,294.1750793457031,299.9289245605469,297.2402648925781,285.0204162597656,1.0,0.6786289215087891,0.474408894777298,0.474408894777298,1.0,1.0,-3.546492576599121,1.275888204574585,2.270604372024536,0.470427006483078,0.9650741815567015,0.9650741815567015,0.0,223.29722595214844,229.0,69031.0546875,0.0,3893.78857421875,1.0,278.403076171875,282.8157653808594,297.1449279785156,301.5061340332031,293.1499938964844,293.1499938964844,278.45001220703125,34216.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929641842842102,1.0,0.0,0.0,3.7339797019958496,3.734004259109497,9.30330429582682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.265625,0.0,1614.9693603515625,1895.4371337890625,0.0,3677.85791015625,0.9244253039360046,1.0,0.0,3.0,1.0,0.0
17937960,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8575696349143982,0.4851656854152679,0.439692884683609,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9753261804580688,0.7021704316139221,0.6659706234931946,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8956636786460876,0.554069459438324,0.3889561891555786,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8279244899749756,0.4336808621883392,0.4144405722618103,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6712517738342285,0.2276392877101898,1.0470714569091797,285.0066833496094,284.95001220703125,304.7132873535156,294.1838073730469,299.9291381835937,297.24322509765625,285.0054626464844,1.0,0.6797467470169067,0.4733126163482666,0.4733126163482666,1.0,1.0,-3.5502169132232666,1.2746814489364624,2.2755355834960938,0.4684525728225708,0.9784483909606934,0.9784483909606934,0.0,224.54360961914065,232.0,69240.0625,0.0,3910.837158203125,1.0,278.4434509277344,282.80517578125,297.1637268066406,301.5782165527344,293.1499938964844,293.1499938964844,278.1499938964844,33543.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927940547466278,1.0,0.0,0.0,3.7956714630126953,3.795696496963501,9.613256679585902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.17578125,0.0,1682.2403564453125,1895.4371337890625,0.0,3662.25,0.9361984729766846,1.0,0.0,3.0,1.0,0.0
17938020,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.853863000869751,0.4837301671504974,0.4388424158096313,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9716675281524658,0.7012691497802734,0.6655966639518738,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8939526677131653,0.5568847060203552,0.3912067413330078,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8253080248832703,0.4338110983371734,0.4149160087108612,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6687517166137695,0.2275212407112121,1.047797679901123,284.9012451171875,284.95001220703125,304.733642578125,294.201416015625,299.9217529296875,297.23760986328125,284.9027404785156,1.0,0.6817793250083923,0.4711200594902038,0.4711200594902038,1.0,1.0,-3.552907466888428,1.270367980003357,2.282539367675781,0.4638479948043823,0.8841328620910645,0.8841328620910645,0.0,227.9563140869141,235.0,69981.421875,0.0,3938.430908203125,1.0,278.1564636230469,282.6801147460937,297.2168273925781,301.7537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344246983528136,1.0,0.0,0.0,3.695885419845581,3.695910215377808,9.114446015701104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.771484375,0.0,1603.4356689453125,1895.4371337890625,0.0,3721.630126953125,0.9174467325210572,1.0,0.0,3.0,1.0,0.0
17938080,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.853863000869751,0.4837301671504974,0.4388424158096313,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9716675281524658,0.7012691497802734,0.6655966639518738,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8939526677131653,0.5568847060203552,0.3912067413330078,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8253080248832703,0.4338110983371734,0.4149160087108612,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6687517166137695,0.2275212407112121,1.047797679901123,284.9012451171875,284.95001220703125,304.733642578125,294.201416015625,299.9217529296875,297.23760986328125,284.9027404785156,1.0,0.6817793250083923,0.4711200594902038,0.4711200594902038,1.0,1.0,-3.552907466888428,1.270367980003357,2.282539367675781,0.4638479948043823,0.8841328620910645,0.8841328620910645,0.0,227.9563140869141,235.0,69981.421875,0.0,3938.430908203125,1.0,278.1564636230469,282.6801147460937,297.2168273925781,301.7537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344246983528136,1.0,0.0,0.0,3.695885419845581,3.695910215377808,9.114446015701104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.771484375,0.0,1603.4356689453125,1895.4371337890625,0.0,3721.630126953125,0.9174467325210572,1.0,0.0,3.0,1.0,0.0
17938140,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8512429594993591,0.4835600554943084,0.4384772479534149,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.968953549861908,0.7015367746353149,0.6656161546707153,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.893310010433197,0.5608043074607849,0.3937805891036987,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8235157132148743,0.4346778094768524,0.4156067967414856,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6669664978981018,0.2277916371822357,1.0488429069519043,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.9208679199219,297.2421875,285.0060119628906,1.0,0.6838040947914124,0.4689275026321411,0.4689275026321411,1.0,1.0,-3.557666063308716,1.2668251991271973,2.2908408641815186,0.4592841863632202,0.9805678129196168,0.9805678129196168,0.0,230.7255249023437,238.0,69351.0,0.0,3967.486083984375,1.0,278.4435119628906,282.8041381835937,297.1990661621094,301.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,33567.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271222352981568,1.0,0.0,0.0,3.802669286727905,3.802694320678711,9.648734931033689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.025390625,0.0,1690.7882080078125,1895.4371337890625,0.0,3654.735595703125,0.9377545714378356,1.0,0.0,3.0,1.0,0.0
17938200,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8512429594993591,0.4835600554943084,0.4384772479534149,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.968953549861908,0.7015367746353149,0.6656161546707153,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.893310010433197,0.5608043074607849,0.3937805891036987,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8235157132148743,0.4346778094768524,0.4156067967414856,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6669664978981018,0.2277916371822357,1.0488429069519043,285.0072326660156,284.95001220703125,304.7538146972656,294.21923828125,299.9208679199219,297.2421875,285.0060119628906,1.0,0.6838040947914124,0.4689275026321411,0.4689275026321411,1.0,1.0,-3.557666063308716,1.2668251991271973,2.2908408641815186,0.4592841863632202,0.9805678129196168,0.9805678129196168,0.0,230.7255249023437,238.0,69351.0,0.0,3967.486083984375,1.0,278.4435119628906,282.8041381835937,297.1990661621094,301.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,33567.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271222352981568,1.0,0.0,0.0,3.802669286727905,3.802694320678711,9.648734931033689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.025390625,0.0,1690.7882080078125,1895.4371337890625,0.0,3654.735595703125,0.9377545714378356,1.0,0.0,3.0,1.0,0.0
17938260,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8477863669395447,0.4821303486824035,0.437631756067276,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9653041362762452,0.7005811929702759,0.665194034576416,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891771137714386,0.5636128783226013,0.3960291445255279,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8210505843162537,0.4347917139530182,0.4160674810409546,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6646363735198975,0.2276634722948074,1.0495243072509766,284.9008483886719,284.95001220703125,304.773681640625,294.2372436523437,299.9132385253906,297.2366943359375,284.90234375,1.0,0.6857805848121643,0.4667686522006988,0.4667686522006988,1.0,1.0,-3.560230731964112,1.2624469995498655,2.297783613204956,0.4546045958995819,0.8857215642929077,0.8857215642929077,0.0,234.0757751464844,241.0,70099.515625,0.0,3994.47314453125,1.0,278.1564025878906,282.6781616210937,297.2525329589844,301.7974853515625,293.1499938964844,293.1499938964844,278.45001220703125,38454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335792064666748,1.0,0.0,0.0,3.703644037246704,3.70366883277893,9.152752795671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3466796875,0.0,1612.306640625,1895.4371337890625,0.0,3713.904296875,0.9191654920578004,1.0,0.0,3.0,1.0,0.0
17938320,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8477863669395447,0.4821303486824035,0.437631756067276,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9653041362762452,0.7005811929702759,0.665194034576416,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891771137714386,0.5636128783226013,0.3960291445255279,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8210505843162537,0.4347917139530182,0.4160674810409546,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6646363735198975,0.2276634722948074,1.0495243072509766,284.9008483886719,284.95001220703125,304.773681640625,294.2372436523437,299.9132385253906,297.2366943359375,284.90234375,1.0,0.6857805848121643,0.4667686522006988,0.4667686522006988,1.0,1.0,-3.560230731964112,1.2624469995498655,2.297783613204956,0.4546045958995819,0.8857215642929077,0.8857215642929077,0.0,234.0757751464844,241.0,70099.515625,0.0,3994.47314453125,1.0,278.1564025878906,282.6781616210937,297.2525329589844,301.7974853515625,293.1499938964844,293.1499938964844,278.45001220703125,38454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335792064666748,1.0,0.0,0.0,3.703644037246704,3.70366883277893,9.152752795671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3466796875,0.0,1612.306640625,1895.4371337890625,0.0,3713.904296875,0.9191654920578004,1.0,0.0,3.0,1.0,0.0
17938380,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8453277349472046,0.4819657504558563,0.4372688829898834,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.962578058242798,0.7007912993431091,0.6651575565338135,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8912257552146912,0.5675371885299683,0.3986023366451263,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8193442225456238,0.4356445968151092,0.4167424142360687,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.662955105304718,0.2279223501682281,1.0505107641220093,285.0076599121094,284.95001220703125,304.79327392578125,294.25543212890625,299.912109375,297.2413635253906,285.0064392089844,1.0,0.6877620816230774,0.4646098017692566,0.4646098017692566,1.0,1.0,-3.5648341178894043,1.258827567100525,2.306006669998169,0.4499543011188507,0.9827486276626588,0.9827486276626588,0.0,236.8149871826172,244.0,69458.765625,0.0,4023.072998046875,1.0,278.4435729980469,282.8031311035156,297.23516845703125,301.6645812988281,293.1499938964844,293.1499938964844,278.1499938964844,33583.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926260769367218,1.0,0.0,0.0,3.8094899654388414,3.809515237808228,9.683379857960972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.76953125,0.0,1699.079345703125,1895.4371337890625,0.0,3646.820556640625,0.9393086433410645,1.0,0.0,3.0,1.0,0.0
17938440,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8453277349472046,0.4819657504558563,0.4372688829898834,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.962578058242798,0.7007912993431091,0.6651575565338135,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8912257552146912,0.5675371885299683,0.3986023366451263,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8193442225456238,0.4356445968151092,0.4167424142360687,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.662955105304718,0.2279223501682281,1.0505107641220093,285.0076599121094,284.95001220703125,304.79327392578125,294.25543212890625,299.912109375,297.2413635253906,285.0064392089844,1.0,0.6877620816230774,0.4646098017692566,0.4646098017692566,1.0,1.0,-3.5648341178894043,1.258827567100525,2.306006669998169,0.4499543011188507,0.9827486276626588,0.9827486276626588,0.0,236.8149871826172,244.0,69458.765625,0.0,4023.072998046875,1.0,278.4435729980469,282.8031311035156,297.23516845703125,301.6645812988281,293.1499938964844,293.1499938964844,278.1499938964844,33583.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926260769367218,1.0,0.0,0.0,3.8094899654388414,3.809515237808228,9.683379857960972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.76953125,0.0,1699.079345703125,1895.4371337890625,0.0,3646.820556640625,0.9393086433410645,1.0,0.0,3.0,1.0,0.0
17938500,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8440573811531067,0.4813306331634521,0.4370742738246918,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.961159884929657,0.7003885507583618,0.6651623249053955,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.890894889831543,0.5690042972564697,0.399879515171051,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8184753060340881,0.4357708096504211,0.4171207547187805,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6621338725090027,0.2279087901115417,1.0512335300445557,284.8767395019531,284.95001220703125,304.8029479980469,294.2645874023437,299.90869140625,297.239501953125,284.8746337890625,1.0,0.688810408115387,0.4635303914546966,0.4635303914546966,1.0,1.0,-3.567474603652954,1.257116675376892,2.3103578090667725,0.4477959275245666,0.8929806351661682,0.8929806351661682,0.0,238.2720947265625,244.0,70485.0546875,0.0,4038.796142578125,1.0,278.1942138671875,282.6537475585937,297.291259765625,301.900634765625,293.1499938964844,293.1499938964844,278.1499938964844,37266.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93151593208313,1.0,0.0,0.0,3.7826743125915527,3.7826998233795166,9.54753318183066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.9638671875,0.0,1695.663818359375,1895.4371337890625,0.0,3695.028564453125,0.9340085983276368,1.0,0.0,3.0,1.0,0.0
17938560,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8420544266700745,0.4805446863174438,0.4364306032657623,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9589000940322876,0.6997774839401245,0.6646810173988342,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8897923827171326,0.5703322887420654,0.4008442759513855,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8169630169868469,0.4357426762580871,0.4171887040138244,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6607431173324585,0.227781131863594,1.0511351823806765,284.90057373046875,284.95001220703125,304.81256103515625,294.2738037109375,299.9041748046875,297.2359619140625,284.9021301269531,1.0,0.6897026300430298,0.4624859094619751,0.4624859094619751,1.0,1.0,-3.567248106002808,1.2543845176696775,2.31286358833313,0.4451976418495178,0.8874424695968628,0.8874424695968628,0.0,240.14942932128903,247.0,70213.46875,0.0,4049.6640625,1.0,278.1566772460937,282.6766052246094,297.28887939453125,301.84161376953125,293.1499938964844,293.1499938964844,278.45001220703125,38418.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326651692390442,1.0,0.0,0.0,3.711115121841431,3.711140155792236,9.1897175025224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.1708984375,0.0,1620.6304931640625,1895.4371337890625,0.0,3705.546142578125,0.920882761478424,1.0,0.0,3.0,1.0,0.0
17938620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8397223353385925,0.4803846478462219,0.436072289943695,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9561501145362854,0.6999280452728271,0.6645892858505249,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.889310359954834,0.5742517113685608,0.4034122824668884,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8153080344200134,0.4365819990634918,0.4178502559661865,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6591419577598572,0.2280272990465164,1.0520639419555664,285.0079650878906,284.95001220703125,304.8314514160156,294.2923583984375,299.9029846191406,297.2406616210937,285.0067443847656,1.0,0.6916520595550537,0.4603969752788543,0.4603969752788543,1.0,1.0,-3.5716986656188965,1.2507882118225098,2.3209104537963867,0.4405556917190552,0.984857738018036,0.984857738018036,0.0,242.8809509277344,250.0,69563.15625,0.0,4077.940185546875,1.0,278.4436340332031,282.8021850585937,297.27203369140625,301.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253544807434082,1.0,0.0,0.0,3.816082000732422,3.816107034683228,9.71692088569398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.30078125,0.0,1707.1240234375,1895.4371337890625,0.0,3638.48828125,0.9408106803894044,1.0,0.0,3.0,1.0,0.0
17938680,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8397223353385925,0.4803846478462219,0.436072289943695,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9561501145362854,0.6999280452728271,0.6645892858505249,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.889310359954834,0.5742517113685608,0.4034122824668884,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8153080344200134,0.4365819990634918,0.4178502559661865,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6591419577598572,0.2280272990465164,1.0520639419555664,285.0079650878906,284.95001220703125,304.8314514160156,294.2923583984375,299.9029846191406,297.2406616210937,285.0067443847656,1.0,0.6916520595550537,0.4603969752788543,0.4603969752788543,1.0,1.0,-3.5716986656188965,1.2507882118225098,2.3209104537963867,0.4405556917190552,0.984857738018036,0.984857738018036,0.0,242.8809509277344,250.0,69563.15625,0.0,4077.940185546875,1.0,278.4436340332031,282.8021850585937,297.27203369140625,301.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253544807434082,1.0,0.0,0.0,3.816082000732422,3.816107034683228,9.71692088569398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.30078125,0.0,1707.1240234375,1895.4371337890625,0.0,3638.48828125,0.9408106803894044,1.0,0.0,3.0,1.0,0.0
17938740,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366001844406128,0.4789673984050751,0.4352410137653351,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.95244699716568,0.6988525390625,0.6640591025352478,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8879565596580505,0.577021062374115,0.4056418240070343,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8129783868789673,0.4366627633571625,0.4182838201522827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6570311784744263,0.2278718203306198,1.0526347160339355,284.89971923828125,284.95001220703125,304.8500061035156,294.3110656738281,299.8946838378906,297.2351989746094,284.9012451171875,1.0,0.6935629844665527,0.4583080410957336,0.4583080410957336,1.0,1.0,-3.573961973190308,1.2462962865829468,2.3276658058166504,0.4357346296310425,0.8886512517929077,0.8886512517929077,0.0,246.212890625,253.0,70322.5625,0.0,4104.20703125,1.0,278.15631103515625,282.6744689941406,297.326171875,301.8863525390625,293.1499938964844,293.1499938964844,278.45001220703125,38457.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317595958709716,1.0,0.0,0.0,3.718306064605713,3.718331098556519,9.2253645789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5693359375,0.0,1629.2286376953125,1895.4371337890625,0.0,3697.25927734375,0.922420084476471,1.0,0.0,3.0,1.0,0.0
17938800,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8366001844406128,0.4789673984050751,0.4352410137653351,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.95244699716568,0.6988525390625,0.6640591025352478,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8879565596580505,0.577021062374115,0.4056418240070343,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8129783868789673,0.4366627633571625,0.4182838201522827,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6570311784744263,0.2278718203306198,1.0526347160339355,284.89971923828125,284.95001220703125,304.8500061035156,294.3110656738281,299.8946838378906,297.2351989746094,284.9012451171875,1.0,0.6935629844665527,0.4583080410957336,0.4583080410957336,1.0,1.0,-3.573961973190308,1.2462962865829468,2.3276658058166504,0.4357346296310425,0.8886512517929077,0.8886512517929077,0.0,246.212890625,253.0,70322.5625,0.0,4104.20703125,1.0,278.15631103515625,282.6744689941406,297.326171875,301.8863525390625,293.1499938964844,293.1499938964844,278.45001220703125,38457.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317595958709716,1.0,0.0,0.0,3.718306064605713,3.718331098556519,9.2253645789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5693359375,0.0,1629.2286376953125,1895.4371337890625,0.0,3697.25927734375,0.922420084476471,1.0,0.0,3.0,1.0,0.0
17938860,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8347880840301514,0.4788544774055481,0.4348537921905517,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9502092599868774,0.6988998651504517,0.6638092398643494,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8874264359474182,0.5798343420028687,0.4073907136917114,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8116191029548645,0.4372350573539734,0.4186533689498901,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6557613015174866,0.2280163019895553,1.0529897212982178,285.018798828125,284.95001220703125,304.86309814453125,294.3247375488281,299.8936462402344,297.23846435546875,285.0174255371094,1.0,0.6948936581611633,0.4568634629249573,0.4568634629249573,1.0,1.0,-3.576160430908203,1.243415117263794,2.332745313644409,0.4322565197944641,0.9819526076316832,0.9819526076316832,0.0,248.2930450439453,253.0,69551.921875,0.0,4122.7021484375,1.0,278.4303894042969,282.8103332519531,297.29461669921875,301.71051025390625,293.1499938964844,293.1499938964844,278.45001220703125,33564.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924858331680298,1.0,0.0,0.0,3.795688629150391,3.795713663101196,9.61334308158257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.0791015625,0.0,1682.424560546875,1895.4371337890625,0.0,3633.924560546875,0.936623990535736,1.0,0.0,3.0,1.0,0.0
17938920,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.834373950958252,0.4788166880607605,0.434887021780014,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.949679672718048,0.6989482045173645,0.6639116406440735,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8875225782394409,0.5809322595596313,0.4081991910934448,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8113542199134827,0.4374913573265075,0.4189316034317016,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6554995775222778,0.2281059920787811,1.0535011291503906,285.0083312988281,284.95001220703125,304.8681335449219,294.3301086425781,299.8934020996094,297.2399597167969,285.00714111328125,1.0,0.6954818964004517,0.4563016891479492,0.4563016891479492,1.0,1.0,-3.578246116638184,1.242753505706787,2.3354926109313965,0.4311343729496002,0.9868183135986328,0.9868183135986328,0.0,248.9419860839844,256.0,69663.8203125,0.0,4132.146484375,1.0,278.44366455078125,282.8014831542969,297.3096008300781,301.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,33615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243977069854736,1.0,0.0,0.0,3.822225332260132,3.822250843048096,9.748232514539268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.3955078125,0.0,1714.6666259765625,1895.4371337890625,0.0,3629.686767578125,0.942214012145996,1.0,0.0,3.0,1.0,0.0
17938980,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.831386148929596,0.4774090349674225,0.4340662360191345,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9459764361381532,0.6978181600570679,0.6633324027061462,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8862425088882446,0.5836742520332336,0.4104140102863312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8090593218803406,0.4375592768192291,0.4193552136421203,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6534865498542786,0.2279386520385742,1.0540238618850708,284.8993225097656,284.95001220703125,304.8858642578125,294.349609375,299.885009765625,297.2344665527344,284.90087890625,1.0,0.6973652243614197,0.4542953372001648,0.4542953372001648,1.0,1.0,-3.58037543296814,1.2383427619934082,2.3420326709747314,0.4263942241668701,0.8901098966598511,0.8901098966598511,0.0,252.2703552246093,259.0,70431.90625,0.0,4158.1181640625,1.0,278.15625,282.6730041503906,297.3644714355469,301.9319763183594,293.1499938964844,293.1499938964844,278.45001220703125,38453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307537078857422,1.0,0.0,0.0,3.725212574005127,3.725237846374512,9.25966844533832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.91796875,0.0,1637.2010498046875,1895.4371337890625,0.0,3688.0478515625,0.9239509105682372,1.0,0.0,3.0,1.0,0.0
17939040,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.831386148929596,0.4774090349674225,0.4340662360191345,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9459764361381532,0.6978181600570679,0.6633324027061462,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8862425088882446,0.5836742520332336,0.4104140102863312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8090593218803406,0.4375592768192291,0.4193552136421203,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6534865498542786,0.2279386520385742,1.0540238618850708,284.8993225097656,284.95001220703125,304.8858642578125,294.349609375,299.885009765625,297.2344665527344,284.90087890625,1.0,0.6973652243614197,0.4542953372001648,0.4542953372001648,1.0,1.0,-3.58037543296814,1.2383427619934082,2.3420326709747314,0.4263942241668701,0.8901098966598511,0.8901098966598511,0.0,252.2703552246093,259.0,70431.90625,0.0,4158.1181640625,1.0,278.15625,282.6730041503906,297.3644714355469,301.9319763183594,293.1499938964844,293.1499938964844,278.45001220703125,38453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307537078857422,1.0,0.0,0.0,3.725212574005127,3.725237846374512,9.25966844533832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.91796875,0.0,1637.2010498046875,1895.4371337890625,0.0,3688.0478515625,0.9239509105682372,1.0,0.0,3.0,1.0,0.0
17939100,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8299859166145325,0.4772596657276153,0.433678537607193,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9441922307014464,0.6977417469024658,0.663007915019989,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.885696291923523,0.5855528116226196,0.4115345180034637,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8079495429992676,0.4378926455974579,0.419525682926178,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6524991393089294,0.2279949933290481,1.0540417432785034,285.01934814453125,284.95001220703125,304.8945007324219,294.3594970703125,299.8835144042969,297.23602294921875,285.0209045410156,1.0,0.6982396245002747,0.4532921612262726,0.4532921612262726,1.0,1.0,-3.581085443496704,1.2360011339187622,2.3450844287872314,0.4238078594207763,0.9737699627876282,0.9737699627876282,0.0,253.8344573974609,259.0,69564.03125,0.0,4169.58251953125,1.0,278.4038391113281,282.8098449707031,297.3285827636719,301.725830078125,293.1499938964844,293.1499938964844,278.45001220703125,34321.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251341819763184,1.0,0.0,0.0,3.7681753635406494,3.768200159072876,9.474482567384256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.7890625,0.0,1655.697509765625,1895.4371337890625,0.0,3636.46240234375,0.9321407079696656,1.0,0.0,3.0,1.0,0.0
17939160,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8292474150657654,0.4772646725177765,0.4337155222892761,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9432056546211244,0.6978587508201599,0.6631308794021606,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8858469724655151,0.5875689387321472,0.4129557907581329,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8074505925178528,0.4383769035339355,0.4199905395507812,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6520199179649353,0.2281614392995834,1.0548352003097534,285.00897216796875,284.95001220703125,304.9030456542969,294.36944580078125,299.8833312988281,297.2392272949219,285.0077819824219,1.0,0.6992562413215637,0.4523153901100158,0.4523153901100158,1.0,1.0,-3.584498643875122,1.234726905822754,2.349771738052368,0.4217366576194763,0.9889367818832396,0.9889367818832396,0.0,255.00067138671875,262.0,69764.7734375,0.0,4185.7490234375,1.0,278.4437255859375,282.8012084960937,297.3486633300781,301.7987060546875,293.1499938964844,293.1499938964844,278.1499938964844,33615.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233643412590028,1.0,0.0,0.0,3.828111171722412,3.828136444091797,9.778277672012337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.21484375,0.0,1721.7908935546875,1895.4371337890625,0.0,3620.173828125,0.94358491897583,1.0,0.0,3.0,1.0,0.0
17939220,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8263724446296692,0.4758666157722473,0.432906299829483,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9395268559455872,0.6966766715049744,0.6625057458877563,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8846340179443359,0.5902786254882812,0.4151531755924225,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8051725625991821,0.4384325742721557,0.4204053282737732,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6500996351242065,0.2279830574989318,1.055314540863037,284.8988952636719,284.95001220703125,304.91961669921875,294.3895874023437,299.8745422363281,297.23370361328125,284.9004211425781,1.0,0.7011133432388306,0.4503618776798248,0.4503618776798248,1.0,1.0,-3.586503028869629,1.2303310632705688,2.3561718463897705,0.417026549577713,0.8915495276451111,0.8915495276451111,0.0,258.3253479003906,265.0,70541.0625,0.0,4211.4404296875,1.0,278.1562194824219,282.6717224121094,297.4043273925781,301.9792175292969,293.1499938964844,293.1499938964844,278.45001220703125,38447.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929695725440979,1.0,0.0,0.0,3.731985330581665,3.73201060295105,9.29336863464414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.693359375,0.0,1645.03515625,1895.4371337890625,0.0,3678.35205078125,0.9254499673843384,1.0,0.0,3.0,1.0,0.0
17939280,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8263724446296692,0.4758666157722473,0.432906299829483,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9395268559455872,0.6966766715049744,0.6625057458877563,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8846340179443359,0.5902786254882812,0.4151531755924225,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8051725625991821,0.4384325742721557,0.4204053282737732,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6500996351242065,0.2279830574989318,1.055314540863037,284.8988952636719,284.95001220703125,304.91961669921875,294.3895874023437,299.8745422363281,297.23370361328125,284.9004211425781,1.0,0.7011133432388306,0.4503618776798248,0.4503618776798248,1.0,1.0,-3.586503028869629,1.2303310632705688,2.3561718463897705,0.417026549577713,0.8915495276451111,0.8915495276451111,0.0,258.3253479003906,265.0,70541.0625,0.0,4211.4404296875,1.0,278.1562194824219,282.6717224121094,297.4043273925781,301.9792175292969,293.1499938964844,293.1499938964844,278.45001220703125,38447.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929695725440979,1.0,0.0,0.0,3.731985330581665,3.73201060295105,9.29336863464414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.693359375,0.0,1645.03515625,1895.4371337890625,0.0,3678.35205078125,0.9254499673843384,1.0,0.0,3.0,1.0,0.0
17939340,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8243110179901123,0.4757308065891266,0.432563453912735,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9367793798446656,0.6966667771339417,0.6622567772865295,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8842785954475403,0.5941543579101562,0.417679488658905,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8035889863967896,0.439240962266922,0.4210310280323028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6486986875534058,0.2281960248947143,1.0560792684555054,285.009033203125,284.95001220703125,304.9354858398437,294.409912109375,299.8723449707031,297.23846435546875,285.0078430175781,1.0,0.7029778361320496,0.4484083652496338,0.4484083652496338,1.0,1.0,-3.590492010116577,1.2266591787338257,2.363832712173462,0.4123325645923614,0.9907518029212952,0.9907518029212952,0.0,261.0522766113281,268.0,69866.296875,0.0,4238.79736328125,1.0,278.4437561035156,282.8005676269531,297.38922119140625,301.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,33643.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223046898841858,1.0,0.0,0.0,3.834187030792236,3.834212303161621,9.80934146355139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.2568359375,0.0,1729.38037109375,1895.4371337890625,0.0,3610.412109375,0.9449414014816284,1.0,0.0,3.0,1.0,0.0
17939400,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8243110179901123,0.4757308065891266,0.432563453912735,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9367793798446656,0.6966667771339417,0.6622567772865295,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8842785954475403,0.5941543579101562,0.417679488658905,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8035889863967896,0.439240962266922,0.4210310280323028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6486986875534058,0.2281960248947143,1.0560792684555054,285.009033203125,284.95001220703125,304.9354858398437,294.409912109375,299.8723449707031,297.23846435546875,285.0078430175781,1.0,0.7029778361320496,0.4484083652496338,0.4484083652496338,1.0,1.0,-3.590492010116577,1.2266591787338257,2.363832712173462,0.4123325645923614,0.9907518029212952,0.9907518029212952,0.0,261.0522766113281,268.0,69866.296875,0.0,4238.79736328125,1.0,278.4437561035156,282.8005676269531,297.38922119140625,301.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,33643.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223046898841858,1.0,0.0,0.0,3.834187030792236,3.834212303161621,9.80934146355139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.2568359375,0.0,1729.38037109375,1895.4371337890625,0.0,3610.412109375,0.9449414014816284,1.0,0.0,3.0,1.0,0.0
17939460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8215152025222778,0.4743384718894958,0.4317599833011627,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9331399202346802,0.6954314112663269,0.6615826487541199,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8831164240837097,0.5968242883682251,0.4198525547981262,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.801367461681366,0.4392821192741394,0.4214339554309845,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6468594670295715,0.2280061393976211,1.0565122365951538,284.8983459472656,284.95001220703125,304.9505615234375,294.4303283691406,299.8629455566406,297.2328491210937,284.89990234375,1.0,0.7048087120056152,0.4464877545833587,0.4464877545833587,1.0,1.0,-3.5923449993133545,1.2222189903259275,2.3701260089874268,0.4076070189476013,0.8928563594818115,0.8928563594818115,0.0,264.3793640136719,271.0,70647.0234375,0.0,4264.1708984375,1.0,278.1561584472656,282.6705627441406,297.4450378417969,302.0272827148437,293.1499938964844,293.1499938964844,278.45001220703125,38450.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286203980445862,1.0,0.0,0.0,3.738468170166016,3.73849368095398,9.32568354983232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3369140625,0.0,1652.6185302734375,1895.4371337890625,0.0,3668.489501953125,0.9268918037414552,1.0,0.0,3.0,1.0,0.0
17939520,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8215152025222778,0.4743384718894958,0.4317599833011627,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9331399202346802,0.6954314112663269,0.6615826487541199,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8831164240837097,0.5968242883682251,0.4198525547981262,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.801367461681366,0.4392821192741394,0.4214339554309845,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6468594670295715,0.2280061393976211,1.0565122365951538,284.8983459472656,284.95001220703125,304.9505615234375,294.4303283691406,299.8629455566406,297.2328491210937,284.89990234375,1.0,0.7048087120056152,0.4464877545833587,0.4464877545833587,1.0,1.0,-3.5923449993133545,1.2222189903259275,2.3701260089874268,0.4076070189476013,0.8928563594818115,0.8928563594818115,0.0,264.3793640136719,271.0,70647.0234375,0.0,4264.1708984375,1.0,278.1561584472656,282.6705627441406,297.4450378417969,302.0272827148437,293.1499938964844,293.1499938964844,278.45001220703125,38450.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286203980445862,1.0,0.0,0.0,3.738468170166016,3.73849368095398,9.32568354983232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3369140625,0.0,1652.6185302734375,1895.4371337890625,0.0,3668.489501953125,0.9268918037414552,1.0,0.0,3.0,1.0,0.0
