time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939580,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8195071220397949,0.4742090404033661,0.431421548128128,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9304296374320984,0.6953710317611694,0.661284863948822,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8827908635139465,0.6006755232810974,0.4223584234714508,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7998372912406921,0.4400795996189117,0.4220477938652038,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6455166339874268,0.2282090932130813,1.0572285652160645,285.0092468261719,284.95001220703125,304.9647827148437,294.4508056640625,299.86016845703125,297.23760986328125,285.008056640625,1.0,0.7066465020179749,0.4445671737194061,0.4445671737194061,1.0,1.0,-3.5961835384368896,1.218502402305603,2.377681255340576,0.402898371219635,0.992478370666504,0.992478370666504,0.0,267.106201171875,274.0,69962.609375,0.0,4291.22314453125,1.0,278.4437866210937,282.80035400390625,297.4301147460937,301.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,33661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212296605110168,1.0,0.0,0.0,3.839699745178223,3.8397252559661865,9.837569905357668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.794921875,0.0,1736.2303466796875,1895.4371337890625,0.0,3600.501953125,0.9462018013000488,1.0,0.0,3.0,1.0,0.0
17939640,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8195071220397949,0.4742090404033661,0.431421548128128,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9304296374320984,0.6953710317611694,0.661284863948822,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8827908635139465,0.6006755232810974,0.4223584234714508,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7998372912406921,0.4400795996189117,0.4220477938652038,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6455166339874268,0.2282090932130813,1.0572285652160645,285.0092468261719,284.95001220703125,304.9647827148437,294.4508056640625,299.86016845703125,297.23760986328125,285.008056640625,1.0,0.7066465020179749,0.4445671737194061,0.4445671737194061,1.0,1.0,-3.5961835384368896,1.218502402305603,2.377681255340576,0.402898371219635,0.992478370666504,0.992478370666504,0.0,267.106201171875,274.0,69962.609375,0.0,4291.22314453125,1.0,278.4437866210937,282.80035400390625,297.4301147460937,301.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,33661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212296605110168,1.0,0.0,0.0,3.839699745178223,3.8397252559661865,9.837569905357668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.794921875,0.0,1736.2303466796875,1895.4371337890625,0.0,3600.501953125,0.9462018013000488,1.0,0.0,3.0,1.0,0.0
17939700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8184719681739807,0.473601758480072,0.4312513172626495,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.929054856300354,0.6948410272598267,0.6611713767051697,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8825845718383789,0.6020713448524475,0.4236020147800445,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7990747094154358,0.4401774406433105,0.4224039614200592,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6448767781257629,0.2281699627637863,1.0578439235687256,284.8767395019531,284.95001220703125,304.9715270996094,294.4610290527344,299.8557434082031,297.2356872558594,284.8744201660156,1.0,0.7076279520988464,0.4436068832874298,0.4436068832874298,1.0,1.0,-3.598515033721924,1.2167712450027466,2.381743669509888,0.4007360935211181,0.9019771814346312,0.9019771814346312,0.0,268.5525817871094,274.0,71020.875,0.0,4306.3701171875,1.0,278.19354248046875,282.6490478515625,297.48699951171875,302.1326599121094,293.1499938964844,293.1499938964844,278.1499938964844,37167.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264044761657716,1.0,0.0,0.0,3.8153116703033447,3.815337657928467,9.712998689792585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.1826171875,0.0,1734.1109619140625,1895.4371337890625,0.0,3648.14111328125,0.9413423538208008,1.0,0.0,3.0,1.0,0.0
17939760,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8167689442634583,0.4728266894817352,0.4306264817714691,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.926863133907318,0.6940886378288269,0.6605660319328308,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8816789984703064,0.6033067107200623,0.4245068728923797,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7976888418197632,0.4401083588600158,0.4224396347999573,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6437555551528931,0.2280095666646957,1.0576188564300537,284.89813232421875,284.95001220703125,304.97802734375,294.47119140625,299.8500671386719,297.2319641113281,284.8997497558594,1.0,0.7084513306617737,0.4426813125610351,0.4426813125610351,1.0,1.0,-3.5978987216949463,1.2140324115753174,2.383866310119629,0.3981734216213226,0.8942691683769226,0.8942691683769226,0.0,270.4315490722656,277.0,70746.8203125,0.0,4316.2802734375,1.0,278.1564636230469,282.67010498046875,297.4857788085937,302.0750732421875,293.1499938964844,293.1499938964844,278.45001220703125,38417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275091290473938,1.0,0.0,0.0,3.7443478107452393,3.744373083114624,9.355039765068796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.9296875,0.0,1659.24951171875,1895.4371337890625,0.0,3658.288818359375,0.928257703781128,1.0,0.0,3.0,1.0,0.0
17939820,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.814793050289154,0.4727012515068054,0.4302932620048523,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9242092370986938,0.6939702033996582,0.6602199077606201,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.881371021270752,0.6070927977561951,0.426981121301651,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7962091565132141,0.4408939480781555,0.4230427145957947,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6424664855003357,0.2282030880451202,1.0582953691482544,285.0093994140625,284.95001220703125,304.9902648925781,294.4914855957031,299.8467102050781,297.23651123046875,285.0082092285156,1.0,0.710263192653656,0.4408301413059234,0.4408301413059234,1.0,1.0,-3.6015868186950684,1.2103759050369265,2.3912107944488525,0.3935606479644775,0.9940744638442992,0.9940744638442992,0.0,273.16033935546875,280.0,70053.515625,0.0,4343.03076171875,1.0,278.4438171386719,282.80029296875,297.47088623046875,301.9413757324219,293.1499938964844,293.1499938964844,278.1499938964844,33677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92015278339386,1.0,0.0,0.0,3.844768524169922,3.8447940349578857,9.863559853329209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5419921875,0.0,1742.5406494140625,1895.4371337890625,0.0,3590.568359375,0.9473596811294556,1.0,0.0,3.0,1.0,0.0
17939880,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.814793050289154,0.4727012515068054,0.4302932620048523,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9242092370986938,0.6939702033996582,0.6602199077606201,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.881371021270752,0.6070927977561951,0.426981121301651,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7962091565132141,0.4408939480781555,0.4230427145957947,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6424664855003357,0.2282030880451202,1.0582953691482544,285.0093994140625,284.95001220703125,304.9902648925781,294.4914855957031,299.8467102050781,297.23651123046875,285.0082092285156,1.0,0.710263192653656,0.4408301413059234,0.4408301413059234,1.0,1.0,-3.6015868186950684,1.2103759050369265,2.3912107944488525,0.3935606479644775,0.9940744638442992,0.9940744638442992,0.0,273.16033935546875,280.0,70053.515625,0.0,4343.03076171875,1.0,278.4438171386719,282.80029296875,297.47088623046875,301.9413757324219,293.1499938964844,293.1499938964844,278.1499938964844,33677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92015278339386,1.0,0.0,0.0,3.844768524169922,3.8447940349578857,9.863559853329209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5419921875,0.0,1742.5406494140625,1895.4371337890625,0.0,3590.568359375,0.9473596811294556,1.0,0.0,3.0,1.0,0.0
17939940,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8120586276054382,0.4713193476200104,0.4295038282871246,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9206950068473816,0.6925901174545288,0.6594230532646179,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8802021145820618,0.6094874143600464,0.4289950132369995,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7941064238548279,0.4409048855304718,0.4234229922294616,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6407585144042969,0.2279893010854721,1.0586421489715576,284.8972473144531,284.95001220703125,305.0013122558594,294.5115051269531,299.8352966308594,297.2299499511719,284.8988037109375,1.0,0.7120315432548523,0.4389789998531341,0.4389789998531341,1.0,1.0,-3.602987051010132,1.205825924873352,2.3971610069274902,0.3888320624828338,0.8949599266052246,0.8949599266052246,0.0,276.5098571777344,283.0,70835.359375,0.0,4367.44580078125,1.0,278.1560974121094,282.66912841796875,297.52618408203125,302.1220092773437,293.1499938964844,293.1499938964844,278.45001220703125,38464.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264544248580932,1.0,0.0,0.0,3.7495205402374254,3.749545812606812,9.380905225953028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.9052734375,0.0,1665.680419921875,1895.4371337890625,0.0,3648.60009765625,0.9293552041053772,1.0,0.0,3.0,1.0,0.0
17940000,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8120586276054382,0.4713193476200104,0.4295038282871246,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9206950068473816,0.6925901174545288,0.6594230532646179,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8802021145820618,0.6094874143600464,0.4289950132369995,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7941064238548279,0.4409048855304718,0.4234229922294616,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6407585144042969,0.2279893010854721,1.0586421489715576,284.8972473144531,284.95001220703125,305.0013122558594,294.5115051269531,299.8352966308594,297.2299499511719,284.8988037109375,1.0,0.7120315432548523,0.4389789998531341,0.4389789998531341,1.0,1.0,-3.602987051010132,1.205825924873352,2.3971610069274902,0.3888320624828338,0.8949599266052246,0.8949599266052246,0.0,276.5098571777344,283.0,70835.359375,0.0,4367.44580078125,1.0,278.1560974121094,282.66912841796875,297.52618408203125,302.1220092773437,293.1499938964844,293.1499938964844,278.45001220703125,38464.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264544248580932,1.0,0.0,0.0,3.7495205402374254,3.749545812606812,9.380905225953028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.9052734375,0.0,1665.680419921875,1895.4371337890625,0.0,3648.60009765625,0.9293552041053772,1.0,0.0,3.0,1.0,0.0
17940060,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8103278875350952,0.4712234437465668,0.4291419684886932,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.91842520236969,0.6924040913581848,0.6589624285697937,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.879733681678772,0.6123446822166443,0.4307695925235748,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7928115725517273,0.4415068626403808,0.4238206744194031,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6396459937095642,0.2281142473220825,1.0589224100112915,285.0163879394531,284.95001220703125,305.0093078613281,294.52734375,299.83172607421875,297.23291015625,285.0150756835937,1.0,0.7134025692939758,0.4375632703304291,0.4375632703304291,1.0,1.0,-3.604936599731445,1.2026572227478027,2.4022796154022217,0.3850914537906647,0.9914041757583618,0.9914041757583618,0.0,278.7921142578125,283.0,70048.1640625,0.0,4386.81298828125,1.0,278.43609619140625,282.8065795898437,297.4993896484375,301.9569396972656,293.1499938964844,293.1499938964844,278.45001220703125,33640.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919316589832306,1.0,0.0,0.0,3.831433534622192,3.831458806991577,9.79525680122606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.41796875,0.0,1726.0162353515625,1895.4371337890625,0.0,3582.85009765625,0.9445047974586488,1.0,0.0,3.0,1.0,0.0
17940120,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8100669980049133,0.4711949825286865,0.4291702508926391,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.918063759803772,0.6923690438270569,0.6589774489402771,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8797883987426758,0.6130495071411133,0.4312990307807922,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7926490306854248,0.4416751563549042,0.424010694026947,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6394950151443481,0.2281660437583923,1.0592472553253174,285.0092163085937,284.95001220703125,305.0111694335937,294.53125,299.83087158203125,297.23370361328125,285.008056640625,1.0,0.713793158531189,0.4372093677520752,0.4372093677520752,1.0,1.0,-3.606245517730713,1.2021620273590088,2.404083490371704,0.3843063116073608,0.9949864745140076,0.9949864745140076,0.0,279.2605895996094,286.0,70127.2734375,0.0,4393.25244140625,1.0,278.44384765625,282.8004455566406,297.5106201171875,301.9866943359375,293.1499938964844,293.1499938964844,278.1499938964844,33704.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190789461135864,1.0,0.0,0.0,3.8486647605896,3.848690509796143,9.883561915557948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.26953125,0.0,1747.5159912109375,1895.4371337890625,0.0,3580.65576171875,0.9482595324516296,1.0,0.0,3.0,1.0,0.0
17940180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8073275089263916,0.4698166847229004,0.4283844828605652,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9146755337715148,0.6909235715866089,0.6581116318702698,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8786276578903198,0.6153563857078552,0.4332321584224701,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.790613055229187,0.4416689276695251,0.4243760704994201,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6378488540649414,0.2279374003410339,1.059526443481445,284.8968505859375,284.95001220703125,305.01971435546875,294.55059814453125,299.81884765625,297.22711181640625,284.8984069824219,1.0,0.715516209602356,0.4354397058486938,0.4354397058486938,1.0,1.0,-3.607370615005493,1.1976780891418457,2.4096925258636475,0.379702091217041,0.8955472111701965,0.8955472111701965,0.0,282.6012268066406,289.0,70904.7578125,0.0,4416.91357421875,1.0,278.15606689453125,282.669189453125,297.5652160644531,302.1663513183594,293.1499938964844,293.1499938964844,278.45001220703125,38479.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253647923469543,1.0,0.0,0.0,3.7530810832977295,3.753106355667114,9.398729616805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9150390625,0.0,1669.9803466796875,1895.4371337890625,0.0,3638.5830078125,0.9301580786705016,1.0,0.0,3.0,1.0,0.0
17940240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8073275089263916,0.4698166847229004,0.4283844828605652,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9146755337715148,0.6909235715866089,0.6581116318702698,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8786276578903198,0.6153563857078552,0.4332321584224701,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.790613055229187,0.4416689276695251,0.4243760704994201,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6378488540649414,0.2279374003410339,1.059526443481445,284.8968505859375,284.95001220703125,305.01971435546875,294.55059814453125,299.81884765625,297.22711181640625,284.8984069824219,1.0,0.715516209602356,0.4354397058486938,0.4354397058486938,1.0,1.0,-3.607370615005493,1.1976780891418457,2.4096925258636475,0.379702091217041,0.8955472111701965,0.8955472111701965,0.0,282.6012268066406,289.0,70904.7578125,0.0,4416.91357421875,1.0,278.15606689453125,282.669189453125,297.5652160644531,302.1663513183594,293.1499938964844,293.1499938964844,278.45001220703125,38479.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253647923469543,1.0,0.0,0.0,3.7530810832977295,3.753106355667114,9.398729616805212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9150390625,0.0,1669.9803466796875,1895.4371337890625,0.0,3638.5830078125,0.9301580786705016,1.0,0.0,3.0,1.0,0.0
17940300,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8060051202774048,0.4696727097034454,0.4280026853084564,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9130582213401794,0.6906856298446655,0.6576359272003174,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8781189322471619,0.6170462965965271,0.4342078566551208,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7896265387535095,0.4419667422771454,0.42451012134552,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6370252370834351,0.2279624491930008,1.059402585029602,285.0185241699219,284.95001220703125,305.0234680175781,294.5600891113281,299.8155822753906,297.2281799316406,285.02020263671875,1.0,0.7163065671920776,0.4345548748970032,0.4345548748970032,1.0,1.0,-3.6075172424316406,1.195285439491272,2.412231683731079,0.3771809339523315,0.9798035621643066,0.9798035621643066,0.0,284.1737976074219,289.0,70000.0703125,0.0,4427.0302734375,1.0,278.4044189453125,282.80841064453125,297.5292053222656,301.9577331542969,293.1499938964844,293.1499938964844,278.45001220703125,34431.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197599291801452,1.0,0.0,0.0,3.7933390140533447,3.7933640480041504,9.601444617146626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.0478515625,0.0,1686.3702392578125,1895.4371337890625,0.0,3586.942626953125,0.9378488659858704,1.0,0.0,3.0,1.0,0.0
17940360,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8053270578384399,0.4696926772594452,0.4280492067337036,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9121630787849426,0.6906497478485107,0.6576128602027893,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8782408833503723,0.6188853979110718,0.4355053305625915,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7892076373100281,0.4424226880073547,0.4249466061592102,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6366333365440369,0.2281025946140289,1.060072422027588,285.0093688964844,284.95001220703125,305.02685546875,294.5694580078125,299.81365966796875,297.2309875488281,285.0082092285156,1.0,0.7172407507896423,0.4336987137794494,0.4336987137794494,1.0,1.0,-3.610434293746948,1.1939659118652344,2.416468381881714,0.3751660585403442,0.9957387447357178,0.9957387447357178,0.0,285.3388061523437,292.0,70185.296875,0.0,4442.1806640625,1.0,278.44390869140625,282.8012390136719,297.5487060546875,302.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,33709.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180017113685608,1.0,0.0,0.0,3.851260900497437,3.8512864112854,9.896899655359448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.37109375,0.0,1750.740234375,1895.4371337890625,0.0,3570.705322265625,0.9488824009895324,1.0,0.0,3.0,1.0,0.0
17940420,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8025997877120972,0.4683200716972351,0.4272698760032654,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9089635014533995,0.6891611814498901,0.6567068099975586,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8771336674690247,0.6211540699005127,0.4374151229858398,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7872434258460999,0.442399263381958,0.4252972602844238,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6350530982017517,0.2278653085231781,1.0603121519088743,284.8966064453125,284.95001220703125,305.03253173828125,294.5877685546875,299.8009948730469,297.224609375,284.898193359375,1.0,0.7189332246780396,0.431986391544342,0.431986391544342,1.0,1.0,-3.6114253997802734,1.1895408630371094,2.421884775161743,0.3706429898738861,0.8959736227989197,0.8959736227989197,0.0,288.6648864746094,295.0,70960.046875,0.0,4465.4267578125,1.0,278.1560363769531,282.669677734375,297.6024169921875,302.2080078125,293.1499938964844,293.1499938964844,278.45001220703125,38487.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924296259880066,1.0,0.0,0.0,3.755582809448242,3.755608320236206,9.411264159098208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.83984375,0.0,1672.98876953125,1895.4371337890625,0.0,3628.752685546875,0.9307194948196412,1.0,0.0,3.0,1.0,0.0
17940480,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8025997877120972,0.4683200716972351,0.4272698760032654,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9089635014533995,0.6891611814498901,0.6567068099975586,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8771336674690247,0.6211540699005127,0.4374151229858398,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7872434258460999,0.442399263381958,0.4252972602844238,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6350530982017517,0.2278653085231781,1.0603121519088743,284.8966064453125,284.95001220703125,305.03253173828125,294.5877685546875,299.8009948730469,297.224609375,284.898193359375,1.0,0.7189332246780396,0.431986391544342,0.431986391544342,1.0,1.0,-3.6114253997802734,1.1895408630371094,2.421884775161743,0.3706429898738861,0.8959736227989197,0.8959736227989197,0.0,288.6648864746094,295.0,70960.046875,0.0,4465.4267578125,1.0,278.1560363769531,282.669677734375,297.6024169921875,302.2080078125,293.1499938964844,293.1499938964844,278.45001220703125,38487.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924296259880066,1.0,0.0,0.0,3.755582809448242,3.755608320236206,9.411264159098208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.83984375,0.0,1672.98876953125,1895.4371337890625,0.0,3628.752685546875,0.9307194948196412,1.0,0.0,3.0,1.0,0.0
17940540,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.800646960735321,0.468198150396347,0.4269382953643799,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9066052436828612,0.6888431310653687,0.6561683416366577,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8767779469490051,0.6246557831764221,0.4396683275699615,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7858883142471313,0.4431366920471191,0.4258527457714081,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6338843107223511,0.2280233502388,1.0608251094818115,285.0090026855469,284.95001220703125,305.03662109375,294.6054077148437,299.79498291015625,297.2286682128906,285.0078430175781,1.0,0.7206307649612427,0.4302740693092346,0.4302740693092346,1.0,1.0,-3.6143639087677,1.1858141422271729,2.428549766540528,0.3661068379878998,0.996025800704956,0.996025800704956,0.0,291.392333984375,298.0,70232.5859375,0.0,4490.3544921875,1.0,278.4438781738281,282.8017578125,297.58502197265625,302.0696716308594,293.1499938964844,293.1499938964844,278.1499938964844,33737.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169729948043824,1.0,0.0,0.0,3.853291511535645,3.853317260742188,9.907338380799049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.7890625,0.0,1753.4481201171875,1895.4371337890625,0.0,3561.197265625,0.9493284821510316,1.0,0.0,3.0,1.0,0.0
17940600,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.800646960735321,0.468198150396347,0.4269382953643799,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9066052436828612,0.6888431310653687,0.6561683416366577,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8767779469490051,0.6246557831764221,0.4396683275699615,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7858883142471313,0.4431366920471191,0.4258527457714081,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6338843107223511,0.2280233502388,1.0608251094818115,285.0090026855469,284.95001220703125,305.03662109375,294.6054077148437,299.79498291015625,297.2286682128906,285.0078430175781,1.0,0.7206307649612427,0.4302740693092346,0.4302740693092346,1.0,1.0,-3.6143639087677,1.1858141422271729,2.428549766540528,0.3661068379878998,0.996025800704956,0.996025800704956,0.0,291.392333984375,298.0,70232.5859375,0.0,4490.3544921875,1.0,278.4438781738281,282.8017578125,297.58502197265625,302.0696716308594,293.1499938964844,293.1499938964844,278.1499938964844,33737.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169729948043824,1.0,0.0,0.0,3.853291511535645,3.853317260742188,9.907338380799049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.7890625,0.0,1753.4481201171875,1895.4371337890625,0.0,3561.197265625,0.9493284821510316,1.0,0.0,3.0,1.0,0.0
17940660,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7979846000671387,0.4668260514736175,0.4261583983898163,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.903619349002838,0.6873093843460083,0.655218780040741,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8757046461105347,0.6268799304962158,0.4415488839149475,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7839791774749756,0.4430917501449585,0.4261838495731354,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6323553919792175,0.2277778685092926,1.0610294342041016,284.89630126953125,284.95001220703125,305.0390319824219,294.6223449707031,299.7813720703125,297.2223815917969,284.8978881835937,1.0,0.7222971320152283,0.4285926520824432,0.4285926520824432,1.0,1.0,-3.615200757980346,1.1813701391220093,2.433830499649048,0.3615792393684387,0.8961178064346313,0.8961178064346313,0.0,294.7181396484375,301.0,71000.4296875,0.0,4513.2119140625,1.0,278.1560363769531,282.6703796386719,297.6371154785156,302.246337890625,293.1499938964844,293.1499938964844,278.45001220703125,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232869744300842,1.0,0.0,0.0,3.757106304168701,3.757131814956665,9.41890107242216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.33203125,0.0,1674.9017333984375,1895.4371337890625,0.0,3619.461181640625,0.9310689568519592,1.0,0.0,3.0,1.0,0.0
17940720,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7979846000671387,0.4668260514736175,0.4261583983898163,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.903619349002838,0.6873093843460083,0.655218780040741,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8757046461105347,0.6268799304962158,0.4415488839149475,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7839791774749756,0.4430917501449585,0.4261838495731354,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6323553919792175,0.2277778685092926,1.0610294342041016,284.89630126953125,284.95001220703125,305.0390319824219,294.6223449707031,299.7813720703125,297.2223815917969,284.8978881835937,1.0,0.7222971320152283,0.4285926520824432,0.4285926520824432,1.0,1.0,-3.615200757980346,1.1813701391220093,2.433830499649048,0.3615792393684387,0.8961178064346313,0.8961178064346313,0.0,294.7181396484375,301.0,71000.4296875,0.0,4513.2119140625,1.0,278.1560363769531,282.6703796386719,297.6371154785156,302.246337890625,293.1499938964844,293.1499938964844,278.45001220703125,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232869744300842,1.0,0.0,0.0,3.757106304168701,3.757131814956665,9.41890107242216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.33203125,0.0,1674.9017333984375,1895.4371337890625,0.0,3619.461181640625,0.9310689568519592,1.0,0.0,3.0,1.0,0.0
17940780,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7960826754570007,0.4667023122310638,0.4258258640766144,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9014254808425904,0.6869450211524963,0.65463787317276,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8753674030303955,0.6303491592407227,0.4437775909900665,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7826631665229797,0.4438091814517975,0.4267204403877258,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6312230229377747,0.2279286384582519,1.0615098476409912,285.0087280273437,284.95001220703125,305.03973388671875,294.638427734375,299.7743835449219,297.2265014648437,285.007568359375,1.0,0.723969578742981,0.4269112050533294,0.4269112050533294,1.0,1.0,-3.617995262145996,1.177628517150879,2.440366744995117,0.3570355176925659,0.995989203453064,0.995989203453064,0.0,297.44390869140625,304.0,70263.5078125,0.0,4537.7958984375,1.0,278.4438781738281,282.8026733398437,297.61822509765625,302.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,33753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160045981407166,1.0,0.0,0.0,3.854188919067383,3.854214429855346,9.911954066410544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.0185546875,0.0,1754.6778564453125,1895.4371337890625,0.0,3552.241943359375,0.9495417475700378,1.0,0.0,3.0,1.0,0.0
17940840,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7960826754570007,0.4667023122310638,0.4258258640766144,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9014254808425904,0.6869450211524963,0.65463787317276,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8753674030303955,0.6303491592407227,0.4437775909900665,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7826631665229797,0.4438091814517975,0.4267204403877258,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6312230229377747,0.2279286384582519,1.0615098476409912,285.0087280273437,284.95001220703125,305.03973388671875,294.638427734375,299.7743835449219,297.2265014648437,285.007568359375,1.0,0.723969578742981,0.4269112050533294,0.4269112050533294,1.0,1.0,-3.617995262145996,1.177628517150879,2.440366744995117,0.3570355176925659,0.995989203453064,0.995989203453064,0.0,297.44390869140625,304.0,70263.5078125,0.0,4537.7958984375,1.0,278.4438781738281,282.8026733398437,297.61822509765625,302.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,33753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160045981407166,1.0,0.0,0.0,3.854188919067383,3.854214429855346,9.911954066410544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.0185546875,0.0,1754.6778564453125,1895.4371337890625,0.0,3552.241943359375,0.9495417475700378,1.0,0.0,3.0,1.0,0.0
17940900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7951110005378723,0.4661054909229278,0.4256637096405029,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9003233909606934,0.686269998550415,0.6543872952461243,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8751628994941711,0.6315251588821411,0.4448824226856231,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7820137739181519,0.4438627362251282,0.4270394444465637,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6306903958320618,0.2278643995523452,1.0620197057724,284.8757019042969,284.95001220703125,305.03936767578125,294.6461486816406,299.7677307128906,297.2243347167969,284.87335205078125,1.0,0.7248693704605103,0.4260705113410949,0.4260705113410949,1.0,1.0,-3.61983323097229,1.175895929336548,2.443937301635742,0.3549626469612121,0.9048733711242676,0.9048733711242676,0.0,298.888427734375,304.0,71316.84375,0.0,4551.806640625,1.0,278.1932678222656,282.65106201171875,297.67236328125,302.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,37207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211907386779784,1.0,0.0,0.0,3.8292815685272217,3.829307556152344,9.784257599676494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.9375,0.0,1751.3997802734375,1895.4371337890625,0.0,3600.143310546875,0.9445270895957948,1.0,0.0,3.0,1.0,0.0
17940960,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7934880256652832,0.4653341770172119,0.4250470995903015,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8985821008682251,0.6853713989257812,0.6536478400230408,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8743274211883545,0.632530927658081,0.4456294775009155,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7808080315589905,0.4437438547611236,0.4270315766334533,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6297401785850525,0.2276768237352371,1.0616824626922607,284.8963928222656,284.95001220703125,305.03857421875,294.65362548828125,299.759765625,297.2203369140625,284.8979797363281,1.0,0.7256107330322266,0.4252637922763824,0.4252637922763824,1.0,1.0,-3.618688344955444,1.173181414604187,2.445507049560547,0.3525236845016479,0.8961987495422363,0.8961987495422363,0.0,300.7676696777344,307.0,71022.6015625,0.0,4560.2763671875,1.0,278.1563720703125,282.6718444824219,297.66845703125,302.2802124023437,293.1499938964844,293.1499938964844,278.45001220703125,38484.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223203063011168,1.0,0.0,0.0,3.757314443588257,3.7573399543762207,9.419944717592444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.4345703125,0.0,1675.005859375,1895.4371337890625,0.0,3610.555908203125,0.9311842918395996,1.0,0.0,3.0,1.0,0.0
17941020,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7916381359100342,0.4652058780193329,0.4247139990329742,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8964338898658752,0.6849612593650818,0.6530278325080872,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8740073442459106,0.6359631419181824,0.4478327929973602,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7795306444168091,0.4444397687911987,0.4275497794151306,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6286412477493286,0.2278211563825607,1.0621391534805298,285.0083312988281,284.95001220703125,305.0354919433594,294.6678161621094,299.7519226074219,297.2245483398437,285.0071716308594,1.0,0.7272600531578064,0.4236503839492798,0.4236503839492798,1.0,1.0,-3.621354103088379,1.1695387363433838,2.451815366744995,0.3481107652187347,0.995605170726776,0.995605170726776,0.0,303.4923400878906,310.0,70278.125,0.0,4584.55322265625,1.0,278.44390869140625,282.80377197265625,297.6479187011719,302.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,33766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151124954223632,1.0,0.0,0.0,3.854024648666382,3.854050397872925,9.911109373206273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.7080078125,0.0,1754.5760498046875,1895.4371337890625,0.0,3543.987060546875,0.9495115876197816,1.0,0.0,3.0,1.0,0.0
17941080,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7916381359100342,0.4652058780193329,0.4247139990329742,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8964338898658752,0.6849612593650818,0.6530278325080872,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8740073442459106,0.6359631419181824,0.4478327929973602,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7795306444168091,0.4444397687911987,0.4275497794151306,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6286412477493286,0.2278211563825607,1.0621391534805298,285.0083312988281,284.95001220703125,305.0354919433594,294.6678161621094,299.7519226074219,297.2245483398437,285.0071716308594,1.0,0.7272600531578064,0.4236503839492798,0.4236503839492798,1.0,1.0,-3.621354103088379,1.1695387363433838,2.451815366744995,0.3481107652187347,0.995605170726776,0.995605170726776,0.0,303.4923400878906,310.0,70278.125,0.0,4584.55322265625,1.0,278.44390869140625,282.80377197265625,297.6479187011719,302.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,33766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151124954223632,1.0,0.0,0.0,3.854024648666382,3.854050397872925,9.911109373206273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.7080078125,0.0,1754.5760498046875,1895.4371337890625,0.0,3543.987060546875,0.9495115876197816,1.0,0.0,3.0,1.0,0.0
17941140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.789107620716095,0.4638347327709198,0.4239337146282196,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8936449289321899,0.6833444237709045,0.6519980430603027,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8729941844940186,0.6380940675735474,0.4496527910232544,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7777249217033386,0.4443499445915222,0.4278397560119629,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6271967887878418,0.2275622636079788,1.0622849464416504,284.8959350585937,284.95001220703125,305.0304260253906,294.6809387207031,299.7361755371094,297.2184143066406,284.8974914550781,1.0,0.7288774847984314,0.4220369458198547,0.4220369458198547,1.0,1.0,-3.621901512145996,1.1651009321212769,2.4568004608154297,0.3436470329761505,0.8955237865447998,0.8955237865447998,0.0,306.8179016113281,313.0,71025.7109375,0.0,4606.66845703125,1.0,278.1560363769531,282.67291259765625,297.69610595703125,302.3091735839844,293.1499938964844,293.1499938964844,278.45001220703125,38539.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214937686920166,1.0,0.0,0.0,3.7563223838806152,3.756347894668579,9.414970918442124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.056640625,0.0,1674.259521484375,1895.4371337890625,0.0,3602.937744140625,0.9309196472167968,1.0,0.0,3.0,1.0,0.0
17941200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.789107620716095,0.4638347327709198,0.4239337146282196,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8936449289321899,0.6833444237709045,0.6519980430603027,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8729941844940186,0.6380940675735474,0.4496527910232544,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7777249217033386,0.4443499445915222,0.4278397560119629,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6271967887878418,0.2275622636079788,1.0622849464416504,284.8959350585937,284.95001220703125,305.0304260253906,294.6809387207031,299.7361755371094,297.2184143066406,284.8974914550781,1.0,0.7288774847984314,0.4220369458198547,0.4220369458198547,1.0,1.0,-3.621901512145996,1.1651009321212769,2.4568004608154297,0.3436470329761505,0.8955237865447998,0.8955237865447998,0.0,306.8179016113281,313.0,71025.7109375,0.0,4606.66845703125,1.0,278.1560363769531,282.67291259765625,297.69610595703125,302.3091735839844,293.1499938964844,293.1499938964844,278.45001220703125,38539.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214937686920166,1.0,0.0,0.0,3.7563223838806152,3.756347894668579,9.414970918442124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.056640625,0.0,1674.259521484375,1895.4371337890625,0.0,3602.937744140625,0.9309196472167968,1.0,0.0,3.0,1.0,0.0
17941260,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7874475717544556,0.4637266993522644,0.4235830008983612,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.891714334487915,0.6829455494880676,0.6513559818267822,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8726530075073242,0.6410931348800659,0.4515250921249389,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7765645980834961,0.4449377655982971,0.42823326587677,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6262001991271973,0.2276750653982162,1.0625344514846802,285.0121765136719,284.95001220703125,305.02423095703125,294.6915283203125,299.7285461425781,297.22216796875,285.01092529296875,1.0,0.7302831411361694,0.4206849336624145,0.4206849336624145,1.0,1.0,-3.6237215995788574,1.1618596315383911,2.461862087249756,0.3398303389549255,0.99274879693985,0.99274879693985,0.0,309.2601623535156,313.0,70229.09375,0.0,4626.89013671875,1.0,278.44000244140625,282.8088073730469,297.6673278808594,302.1473999023437,293.1499938964844,293.1499938964844,278.45001220703125,33728.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143909215927124,1.0,0.0,0.0,3.843083143234253,3.843108654022217,9.854913969320478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.5009765625,0.0,1740.8853759765625,1895.4371337890625,0.0,3537.30712890625,0.9470598697662354,1.0,0.0,3.0,1.0,0.0
17941320,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.787306547164917,0.463703453540802,0.4235972166061401,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8915355801582336,0.6828920245170593,0.651337742805481,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.872686505317688,0.641489565372467,0.4518277049064636,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7764813303947449,0.4450238943099975,0.4283362030982971,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6261237859725952,0.2277004569768905,1.0627115964889526,285.0079040527344,284.95001220703125,305.02325439453125,294.6929016113281,299.7274475097656,297.2226257324219,285.0067138671875,1.0,0.730502188205719,0.4205005466938019,0.4205005466938019,1.0,1.0,-3.624418020248413,1.161575198173523,2.46284294128418,0.3393900990486145,0.9947006106376648,0.9947006106376648,0.0,309.5423278808594,316.0,70273.46875,0.0,4630.5810546875,1.0,278.4438781738281,282.8051147460937,297.6732482910156,302.1636657714844,293.1499938964844,293.1499938964844,278.1499938964844,33780.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143210053443908,1.0,0.0,0.0,3.852550506591797,3.85257625579834,9.903528734866995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.0107421875,0.0,1752.8780517578125,1895.4371337890625,0.0,3536.659912109375,0.9491867423057556,1.0,0.0,3.0,1.0,0.0
17941380,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7848427295684814,0.4623328745365143,0.4228163063526153,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8888050317764282,0.68123859167099,0.6502717733383179,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8717001676559448,0.643572211265564,0.4536157250404358,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7747248411178589,0.4449111819267273,0.4286047220230102,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6247124671936035,0.227436289191246,1.0628327131271362,284.8959655761719,284.95001220703125,305.0138854980469,294.7035827636719,299.7107849121094,297.216552734375,284.89752197265625,1.0,0.7320956587791443,0.418964147567749,0.418964147567749,1.0,1.0,-3.624827146530152,1.1572723388671875,2.467554807662964,0.335100769996643,0.8947884440422058,0.8947884440422058,0.0,312.8665466308594,319.0,71008.859375,0.0,4652.32568359375,1.0,278.1560363769531,282.6748352050781,297.7189636230469,302.3321228027344,293.1499938964844,293.1499938964844,278.45001220703125,38558.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920749306678772,1.0,0.0,0.0,3.753858804702759,3.753884315490722,9.402625664733932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.734375,0.0,1671.5048828125,1895.4371337890625,0.0,3596.072021484375,0.9303857684135436,1.0,0.0,3.0,1.0,0.0
