time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941440,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7848427295684814,0.4623328745365143,0.4228163063526153,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8888050317764282,0.68123859167099,0.6502717733383179,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8717001676559448,0.643572211265564,0.4536157250404358,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7747248411178589,0.4449111819267273,0.4286047220230102,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6247124671936035,0.227436289191246,1.0628327131271362,284.8959655761719,284.95001220703125,305.0138854980469,294.7035827636719,299.7107849121094,297.216552734375,284.89752197265625,1.0,0.7320956587791443,0.418964147567749,0.418964147567749,1.0,1.0,-3.624827146530152,1.1572723388671875,2.467554807662964,0.335100769996643,0.8947884440422058,0.8947884440422058,0.0,312.8665466308594,319.0,71008.859375,0.0,4652.32568359375,1.0,278.1560363769531,282.6748352050781,297.7189636230469,302.3321228027344,293.1499938964844,293.1499938964844,278.45001220703125,38558.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920749306678772,1.0,0.0,0.0,3.753858804702759,3.753884315490722,9.402625664733932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.734375,0.0,1671.5048828125,1895.4371337890625,0.0,3596.072021484375,0.9303857684135436,1.0,0.0,3.0,1.0,0.0
17941500,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7836710214614868,0.4621829688549042,0.422434389591217,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8874832987785339,0.6808923482894897,0.6496994495391846,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8712691068649292,0.6451744437217712,0.4545209407806396,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7738694548606873,0.4451577663421631,0.4286900460720062,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.623995840549469,0.2274449318647384,1.0626356601715088,285.01715087890625,284.95001220703125,305.00836181640625,294.7084350585937,299.70513916015625,297.21783447265625,285.0187683105469,1.0,0.732824444770813,0.4181959629058838,0.4181959629058838,1.0,1.0,-3.6246256828308105,1.1549806594848633,2.469645023345948,0.3327472507953644,0.9783865809440612,0.9783865809440612,0.0,314.4307861328125,319.0,70082.4375,0.0,4661.47509765625,1.0,278.4044189453125,282.81396484375,297.6786499023437,302.1175537109375,293.1499938964844,293.1499938964844,278.45001220703125,34493.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915267288684845,1.0,0.0,0.0,3.793047428131104,3.793072462081909,9.599968961993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.7275390625,0.0,1686.5035400390625,1895.4371337890625,0.0,3545.41943359375,0.9378259778022766,1.0,0.0,3.0,1.0,0.0
17941560,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7830870151519775,0.4621935784816742,0.4224738180637359,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8867332935333252,0.6807429790496826,0.6495723724365234,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8714001178741455,0.6469247937202454,0.4557593166828155,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7735113501548767,0.4455601572990417,0.4290782511234283,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6236595511436462,0.2275682836771011,1.0632340908050537,285.0075378417969,284.95001220703125,305.00225830078125,294.71295166015625,299.7007751464844,297.2207946777344,285.00634765625,1.0,0.7336969971656799,0.4174523651599884,0.4174523651599884,1.0,1.0,-3.6271939277648926,1.1537272930145264,2.473466634750366,0.3308686912059784,0.9934505820274352,0.9934505820274352,0.0,315.59326171875,322.0,70247.578125,0.0,4675.8818359375,1.0,278.44390869140625,282.8068542480469,297.6934509277344,302.1832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136417508125304,1.0,0.0,0.0,3.849695444107056,3.849721193313599,9.888855174722266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.8203125,0.0,1749.364990234375,1895.4371337890625,0.0,3530.36962890625,0.9485688209533693,1.0,0.0,3.0,1.0,0.0
17941620,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7806900143623352,0.460822582244873,0.4216919839382171,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8840628266334534,0.6790552139282227,0.648472785949707,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8704391717910767,0.6489576697349548,0.4575148224830627,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7718022465705872,0.4454233646392822,0.4293243587017059,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6222748160362244,0.2272992730140686,1.0633326768875122,284.8960266113281,284.95001220703125,304.98828125,294.72088623046875,299.68292236328125,297.2147521972656,284.8975524902344,1.0,0.7352667450904846,0.4159651398658752,0.4159651398658752,1.0,1.0,-3.62746834754944,1.1494851112365725,2.477983236312866,0.3266827166080475,0.893674373626709,0.893674373626709,0.0,318.9149780273437,325.0,70967.1953125,0.0,4697.25390625,1.0,278.15606689453125,282.6771240234375,297.73651123046875,302.34820556640625,293.1499938964844,293.1499938964844,278.45001220703125,38581.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920126736164093,1.0,0.0,0.0,3.749781847000122,3.749807357788086,9.382213193021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0634765625,0.0,1666.881591796875,1895.4371337890625,0.0,3590.32763671875,0.9294946789741516,1.0,0.0,3.0,1.0,0.0
17941680,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7806900143623352,0.460822582244873,0.4216919839382171,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8840628266334534,0.6790552139282227,0.648472785949707,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8704391717910767,0.6489576697349548,0.4575148224830627,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7718022465705872,0.4454233646392822,0.4293243587017059,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6222748160362244,0.2272992730140686,1.0633326768875122,284.8960266113281,284.95001220703125,304.98828125,294.72088623046875,299.68292236328125,297.2147521972656,284.8975524902344,1.0,0.7352667450904846,0.4159651398658752,0.4159651398658752,1.0,1.0,-3.62746834754944,1.1494851112365725,2.477983236312866,0.3266827166080475,0.893674373626709,0.893674373626709,0.0,318.9149780273437,325.0,70967.1953125,0.0,4697.25390625,1.0,278.15606689453125,282.6771240234375,297.73651123046875,302.34820556640625,293.1499938964844,293.1499938964844,278.45001220703125,38581.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920126736164093,1.0,0.0,0.0,3.749781847000122,3.749807357788086,9.382213193021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0634765625,0.0,1666.881591796875,1895.4371337890625,0.0,3590.32763671875,0.9294946789741516,1.0,0.0,3.0,1.0,0.0
17941740,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7789860963821411,0.4606761038303375,0.4213476181030273,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8820366263389587,0.6785205602645874,0.6477413773536682,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8701520562171936,0.6522675156593323,0.4596300721168518,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7706226706504822,0.4460474550724029,0.4297767579555511,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.62124103307724,0.2274264097213745,1.063717246055603,285.00653076171875,284.95001220703125,304.97186279296875,294.727294921875,299.6715393066406,297.2189636230469,285.0053405761719,1.0,0.7368456125259399,0.4144779145717621,0.4144779145717621,1.0,1.0,-3.629714727401733,1.1459364891052246,2.483778238296509,0.3224890828132629,0.9914304614067078,0.9914304614067078,0.0,321.6380310058594,328.0,70199.25,0.0,4720.49365234375,1.0,278.44384765625,282.80828857421875,297.70831298828125,302.19635009765625,293.1499938964844,293.1499938964844,278.1499938964844,33803.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130983352661132,1.0,0.0,0.0,3.845632076263428,3.845657587051392,9.867991366263595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.9990234375,0.0,1744.586669921875,1895.4371337890625,0.0,3525.3349609375,0.9476321935653688,1.0,0.0,3.0,1.0,0.0
17941800,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7789860963821411,0.4606761038303375,0.4213476181030273,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8820366263389587,0.6785205602645874,0.6477413773536682,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8701520562171936,0.6522675156593323,0.4596300721168518,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7706226706504822,0.4460474550724029,0.4297767579555511,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.62124103307724,0.2274264097213745,1.063717246055603,285.00653076171875,284.95001220703125,304.97186279296875,294.727294921875,299.6715393066406,297.2189636230469,285.0053405761719,1.0,0.7368456125259399,0.4144779145717621,0.4144779145717621,1.0,1.0,-3.629714727401733,1.1459364891052246,2.483778238296509,0.3224890828132629,0.9914304614067078,0.9914304614067078,0.0,321.6380310058594,328.0,70199.25,0.0,4720.49365234375,1.0,278.44384765625,282.80828857421875,297.70831298828125,302.19635009765625,293.1499938964844,293.1499938964844,278.1499938964844,33803.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130983352661132,1.0,0.0,0.0,3.845632076263428,3.845657587051392,9.867991366263595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.9990234375,0.0,1744.586669921875,1895.4371337890625,0.0,3525.3349609375,0.9476321935653688,1.0,0.0,3.0,1.0,0.0
17941860,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7766461968421936,0.4593001306056976,0.4205575883388519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8794190287590027,0.6767973899841309,0.6466043591499329,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8692058324813843,0.6542457938194275,0.4613469541072845,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7689515948295593,0.4458829462528229,0.4299955368041992,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6198709011077881,0.2271518409252166,1.0637880563735962,284.8961181640625,284.95001220703125,304.9529113769531,294.7320861816406,299.6522827148437,297.21295166015625,284.89764404296875,1.0,0.7383908629417419,0.4130190312862396,0.4130190312862396,1.0,1.0,-3.629821538925171,1.14168381690979,2.488137722015381,0.3183454871177673,0.8920990824699402,0.8920990824699402,0.0,324.963623046875,331.0,70897.375,0.0,4741.4345703125,1.0,278.1560974121094,282.6798095703125,297.748046875,302.3565368652344,293.1499938964844,293.1499938964844,278.45001220703125,38613.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642686843872,1.0,0.0,0.0,3.743905067443848,3.743930578231812,9.35282798764092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.4423828125,0.0,1660.228515625,1895.4371337890625,0.0,3585.8603515625,0.9282116293907166,1.0,0.0,3.0,1.0,0.0
17941920,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7766461968421936,0.4593001306056976,0.4205575883388519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8794190287590027,0.6767973899841309,0.6466043591499329,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8692058324813843,0.6542457938194275,0.4613469541072845,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7689515948295593,0.4458829462528229,0.4299955368041992,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6198709011077881,0.2271518409252166,1.0637880563735962,284.8961181640625,284.95001220703125,304.9529113769531,294.7320861816406,299.6522827148437,297.21295166015625,284.89764404296875,1.0,0.7383908629417419,0.4130190312862396,0.4130190312862396,1.0,1.0,-3.629821538925171,1.14168381690979,2.488137722015381,0.3183454871177673,0.8920990824699402,0.8920990824699402,0.0,324.963623046875,331.0,70897.375,0.0,4741.4345703125,1.0,278.1560974121094,282.6798095703125,297.748046875,302.3565368652344,293.1499938964844,293.1499938964844,278.45001220703125,38613.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642686843872,1.0,0.0,0.0,3.743905067443848,3.743930578231812,9.35282798764092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.4423828125,0.0,1660.228515625,1895.4371337890625,0.0,3585.8603515625,0.9282116293907166,1.0,0.0,3.0,1.0,0.0
17941980,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7749882340431213,0.4591426849365234,0.4202069044113159,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8774346113204956,0.6762232184410095,0.645839512348175,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8689255714416504,0.6575084924697876,0.4634300768375397,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7678000330924988,0.4464787542819977,0.4304232597351074,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6188482046127319,0.2272734940052032,1.0641529560089111,285.0055847167969,284.95001220703125,304.93133544921875,294.7351989746094,299.63946533203125,297.2171325683594,285.00439453125,1.0,0.7399466633796692,0.4115601181983948,0.4115601181983948,1.0,1.0,-3.631928205490112,1.1381340026855469,2.493794202804565,0.314200609922409,0.9888625741004944,0.9888625741004944,0.0,327.6863708496094,334.0,70122.0859375,0.0,4764.31787109375,1.0,278.4437866210937,282.8102111816406,297.71661376953125,302.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,33815.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91269052028656,1.0,0.0,0.0,3.839697122573853,3.839722633361816,9.837556262937142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.9951171875,0.0,1737.4366455078125,1895.4371337890625,0.0,3521.5556640625,0.9462947845458984,1.0,0.0,3.0,1.0,0.0
17942040,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7749882340431213,0.4591426849365234,0.4202069044113159,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8774346113204956,0.6762232184410095,0.645839512348175,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8689255714416504,0.6575084924697876,0.4634300768375397,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7678000330924988,0.4464787542819977,0.4304232597351074,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6188482046127319,0.2272734940052032,1.0641529560089111,285.0055847167969,284.95001220703125,304.93133544921875,294.7351989746094,299.63946533203125,297.2171325683594,285.00439453125,1.0,0.7399466633796692,0.4115601181983948,0.4115601181983948,1.0,1.0,-3.631928205490112,1.1381340026855469,2.493794202804565,0.314200609922409,0.9888625741004944,0.9888625741004944,0.0,327.6863708496094,334.0,70122.0859375,0.0,4764.31787109375,1.0,278.4437866210937,282.8102111816406,297.71661376953125,302.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,33815.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91269052028656,1.0,0.0,0.0,3.839697122573853,3.839722633361816,9.837556262937142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.9951171875,0.0,1737.4366455078125,1895.4371337890625,0.0,3521.5556640625,0.9462947845458984,1.0,0.0,3.0,1.0,0.0
17942100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7741333842277527,0.458534300327301,0.42002934217453,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.876430094242096,0.6754492521286011,0.6454902291297913,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8687412142753601,0.6585518717765808,0.4644527435302734,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7672252655029297,0.4464650452136993,0.4306809306144714,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6183623671531677,0.2271930873394012,1.0645933151245115,284.8739929199219,284.95001220703125,304.9195251464844,294.736083984375,299.6297607421875,297.2149963378906,284.87188720703125,1.0,0.7407847046852112,0.4108306765556335,0.4108306765556335,1.0,1.0,-3.6333725452423096,1.1364794969558716,2.4968929290771484,0.3123243153095245,0.8977621793746948,0.8977621793746948,0.0,329.1378479003906,334.0,71125.71875,0.0,4777.4189453125,1.0,278.193603515625,282.6607360839844,297.7637939453125,302.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,37413.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180229306221008,1.0,0.0,0.0,3.810560703277588,3.81058669090271,9.68882432061946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.2978515625,0.0,1730.2843017578125,1895.4371337890625,0.0,3570.901611328125,0.9403977990150452,1.0,0.0,3.0,1.0,0.0
17942160,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7727086544036865,0.4577650725841522,0.4194101989269256,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8748742938041687,0.674470841884613,0.6446689367294312,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8679962158203125,0.6594355702400208,0.4651094675064087,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7661677002906799,0.446287602186203,0.430614173412323,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6174873113632202,0.226994976401329,1.064198017120361,284.89666748046875,284.95001220703125,304.90704345703125,294.73651123046875,299.6187438964844,297.2111511230469,284.898193359375,1.0,0.7414670586585999,0.4101334810256958,0.4101334810256958,1.0,1.0,-3.6318767070770255,1.1338881254196167,2.49798846244812,0.3101171851158142,0.8903254270553589,0.8903254270553589,0.0,331.01141357421875,337.0,70796.546875,0.0,4784.8212890625,1.0,278.156494140625,282.6834411621094,297.752685546875,302.3559875488281,293.1499938964844,293.1499938964844,278.45001220703125,38609.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192773699760436,1.0,0.0,0.0,3.735924243927002,3.7359495162963854,9.312996098742587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.96875,0.0,1650.86474609375,1895.4371337890625,0.0,3582.488037109375,0.9265214800834656,1.0,0.0,3.0,1.0,0.0
17942220,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7710964679718018,0.4575929641723633,0.4190530478954315,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8729334473609924,0.6738572716712952,0.6438741087913513,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.86772221326828,0.6626467704772949,0.4671599864959717,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7650433778762817,0.4468526840209961,0.4310171604156494,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6164716482162476,0.2271115630865097,1.0645506381988523,285.0045471191406,284.95001220703125,304.87994384765625,294.7359619140625,299.6046142578125,297.2153015136719,285.0033569335937,1.0,0.7430010437965393,0.4087390899658203,0.4087390899658203,1.0,1.0,-3.633856058120728,1.1304519176483154,2.503404140472412,0.3061380982398987,0.9857590198516846,0.9857590198516846,0.0,333.7333679199219,340.0,70016.5078125,0.0,4807.3740234375,1.0,278.4437561035156,282.8123474121094,297.7178649902344,302.1965637207031,293.1499938964844,293.1499938964844,278.1499938964844,33822.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124348163604736,1.0,0.0,0.0,3.831991195678711,3.832016706466675,9.798109203984495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.5302734375,0.0,1728.118896484375,1895.4371337890625,0.0,3519.186279296875,0.9445528984069824,1.0,0.0,3.0,1.0,0.0
17942280,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7710964679718018,0.4575929641723633,0.4190530478954315,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8729334473609924,0.6738572716712952,0.6438741087913513,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.86772221326828,0.6626467704772949,0.4671599864959717,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7650433778762817,0.4468526840209961,0.4310171604156494,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6164716482162476,0.2271115630865097,1.0645506381988523,285.0045471191406,284.95001220703125,304.87994384765625,294.7359619140625,299.6046142578125,297.2153015136719,285.0033569335937,1.0,0.7430010437965393,0.4087390899658203,0.4087390899658203,1.0,1.0,-3.633856058120728,1.1304519176483154,2.503404140472412,0.3061380982398987,0.9857590198516846,0.9857590198516846,0.0,333.7333679199219,340.0,70016.5078125,0.0,4807.3740234375,1.0,278.4437561035156,282.8123474121094,297.7178649902344,302.1965637207031,293.1499938964844,293.1499938964844,278.1499938964844,33822.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124348163604736,1.0,0.0,0.0,3.831991195678711,3.832016706466675,9.798109203984495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.5302734375,0.0,1728.118896484375,1895.4371337890625,0.0,3519.186279296875,0.9445528984069824,1.0,0.0,3.0,1.0,0.0
17942340,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7688724398612976,0.4562064409255981,0.4182463884353637,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8704278469085693,0.6720722317695618,0.6426703929901123,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8668046593666077,0.6645147204399109,0.468798965215683,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7634450197219849,0.4466299712657928,0.4311780929565429,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.615111231803894,0.2268280982971191,1.0645729303359983,284.8967590332031,284.95001220703125,304.8500061035156,294.7334289550781,299.5823974609375,297.20928955078125,284.8982238769531,1.0,0.7444972395896912,0.4073446691036224,0.4073446691036224,1.0,1.0,-3.63364052772522,1.1262236833572388,2.5074169635772705,0.3021325469017029,0.8876858353614807,0.8876858353614807,0.0,337.0612487792969,343.0,70663.9140625,0.0,4827.43798828125,1.0,278.1562194824219,282.686767578125,297.7501220703125,302.3462219238281,293.1499938964844,293.1499938964844,278.45001220703125,38679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191294312477112,1.0,0.0,0.0,3.726013660430908,3.726038694381714,9.26365032682952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.6708984375,0.0,1639.858154296875,1895.4371337890625,0.0,3581.121826171875,0.9242844581604004,1.0,0.0,3.0,1.0,0.0
17942400,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7688724398612976,0.4562064409255981,0.4182463884353637,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8704278469085693,0.6720722317695618,0.6426703929901123,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8668046593666077,0.6645147204399109,0.468798965215683,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7634450197219849,0.4466299712657928,0.4311780929565429,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.615111231803894,0.2268280982971191,1.0645729303359983,284.8967590332031,284.95001220703125,304.8500061035156,294.7334289550781,299.5823974609375,297.20928955078125,284.8982238769531,1.0,0.7444972395896912,0.4073446691036224,0.4073446691036224,1.0,1.0,-3.63364052772522,1.1262236833572388,2.5074169635772705,0.3021325469017029,0.8876858353614807,0.8876858353614807,0.0,337.0612487792969,343.0,70663.9140625,0.0,4827.43798828125,1.0,278.1562194824219,282.686767578125,297.7501220703125,302.3462219238281,293.1499938964844,293.1499938964844,278.45001220703125,38679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191294312477112,1.0,0.0,0.0,3.726013660430908,3.726038694381714,9.26365032682952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.6708984375,0.0,1639.858154296875,1895.4371337890625,0.0,3581.121826171875,0.9242844581604004,1.0,0.0,3.0,1.0,0.0
17942460,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.767345666885376,0.4560331404209137,0.4178782105445862,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8685850501060486,0.6714503765106201,0.6418588161468506,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8665258288383484,0.6675535440444946,0.4707207083702087,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7623702883720398,0.4471417665481567,0.4315239191055298,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6141199469566345,0.2269332557916641,1.0648528337478638,285.0049743652344,284.95001220703125,304.819580078125,294.73004150390625,299.5679016113281,297.2132873535156,285.0037536621094,1.0,0.7459392547607422,0.4060759544372558,0.4060759544372558,1.0,1.0,-3.635275363922119,1.123005986213684,2.512269258499145,0.2984752655029297,0.981594443321228,0.981594443321228,0.0,339.6863098144531,343.0,69869.4296875,0.0,4848.43701171875,1.0,278.44256591796875,282.816162109375,297.71044921875,302.1781921386719,293.1499938964844,293.1499938964844,278.45001220703125,33804.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122799634933472,1.0,0.0,0.0,3.819441556930542,3.819466829299927,9.73403757598135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.830078125,0.0,1712.78759765625,1895.4371337890625,0.0,3517.75048828125,0.9417018294334412,1.0,0.0,3.0,1.0,0.0
17942520,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7673025131225586,0.456020712852478,0.4178795516490936,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8685284852981567,0.6714221835136414,0.6418440341949463,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8665333390235901,0.667672336101532,0.4708137214183807,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7623435854911804,0.4471630752086639,0.4315522611141205,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6140947341918945,0.2269398421049118,1.0649065971374512,285.0035095214844,284.95001220703125,304.8182983398437,294.7298889160156,299.5672912597656,297.2134094238281,285.0023193359375,1.0,0.7460074424743652,0.4060230851173401,0.4060230851173401,1.0,1.0,-3.635469913482666,1.122915267944336,2.51255464553833,0.2983458638191223,0.982064127922058,0.982064127922058,0.0,339.782958984375,346.0,69882.2265625,0.0,4849.59375,1.0,278.4436950683594,282.8149108886719,297.7118225097656,302.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,33828.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912281572818756,1.0,0.0,0.0,3.822330713272095,3.82235598564148,9.748769116413314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.345703125,0.0,1716.4644775390625,1895.4371337890625,0.0,3517.765869140625,0.942370355129242,1.0,0.0,3.0,1.0,0.0
17942580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7651327252388,0.4546298682689667,0.417064756155014,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8660753965377808,0.6696059703826904,0.6406079530715942,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8656028509140015,0.6694003939628601,0.4723767042160034,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7607764005661011,0.4469112157821655,0.4316835403442383,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.612726092338562,0.2266530245542526,1.0649094581604004,284.8975524902344,284.95001220703125,304.7860412597656,294.7263488769531,299.54461669921875,297.20709228515625,284.89898681640625,1.0,0.7474765777587891,0.4047015011310577,0.4047015011310577,1.0,1.0,-3.635055541992188,1.1188102960586548,2.516245126724243,0.2945508658885956,0.8851639032363892,0.8851639032363892,0.0,343.1161499023437,349.0,70511.578125,0.0,4869.126953125,1.0,278.15631103515625,282.6911926269531,297.7425842285156,302.3291320800781,293.1499938964844,293.1499938964844,278.45001220703125,38697.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188913702964784,1.0,0.0,0.0,3.714479446411133,3.7145047187805176,9.206386835103332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.478515625,0.0,1626.632568359375,1895.4371337890625,0.0,3578.923583984375,0.921738862991333,1.0,0.0,3.0,1.0,0.0
17942640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7651327252388,0.4546298682689667,0.417064756155014,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8660753965377808,0.6696059703826904,0.6406079530715942,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8656028509140015,0.6694003939628601,0.4723767042160034,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7607764005661011,0.4469112157821655,0.4316835403442383,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.612726092338562,0.2266530245542526,1.0649094581604004,284.8975524902344,284.95001220703125,304.7860412597656,294.7263488769531,299.54461669921875,297.20709228515625,284.89898681640625,1.0,0.7474765777587891,0.4047015011310577,0.4047015011310577,1.0,1.0,-3.635055541992188,1.1188102960586548,2.516245126724243,0.2945508658885956,0.8851639032363892,0.8851639032363892,0.0,343.1161499023437,349.0,70511.578125,0.0,4869.126953125,1.0,278.15631103515625,282.6911926269531,297.7425842285156,302.3291320800781,293.1499938964844,293.1499938964844,278.45001220703125,38697.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188913702964784,1.0,0.0,0.0,3.714479446411133,3.7145047187805176,9.206386835103332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.478515625,0.0,1626.632568359375,1895.4371337890625,0.0,3578.923583984375,0.921738862991333,1.0,0.0,3.0,1.0,0.0
17942700,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7641128301620483,0.4544584155082702,0.4166768789291382,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8648975491523743,0.669169008731842,0.6399646401405334,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8651841878890991,0.6707947254180908,0.4731466174125671,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7600205540657043,0.4470905363559723,0.4317104816436767,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6120278239250183,0.2266519665718078,1.064682126045227,285.01513671875,284.95001220703125,304.76971435546875,294.7245788574219,299.5361022949219,297.2079772949219,285.01641845703125,1.0,0.7481464147567749,0.4040406942367553,0.4040406942367553,1.0,1.0,-3.6344923973083496,1.1166400909423828,2.517852306365967,0.2924652993679046,0.9663243293762208,0.9663243293762208,0.0,344.6761169433594,349.0,69590.2109375,0.0,4877.22900390625,1.0,278.4035339355469,282.82684326171875,297.69561767578125,302.1075439453125,293.1499938964844,293.1499938964844,278.45001220703125,34478.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134960174560548,1.0,0.0,0.0,3.7550456523895264,3.755070447921753,9.40857262321515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.794921875,0.0,1641.4976806640625,1895.4371337890625,0.0,3529.019287109375,0.9293089509010316,1.0,0.0,3.0,1.0,0.0
17942760,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7635903358459473,0.4544255435466766,0.4166869521141052,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.864197850227356,0.6689045429229736,0.639741063117981,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8652430772781372,0.6723029017448425,0.4742310047149658,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7596840858459473,0.447409838438034,0.4320293366909027,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6116915941238403,0.2267567217350006,1.0652234554290771,285.0028991699219,284.95001220703125,304.7532653808594,294.7228088378906,299.52880859375,297.2102966308594,285.0016784667969,1.0,0.7489524483680725,0.4034025371074676,0.4034025371074676,1.0,1.0,-3.6365725994110094,1.115437388420105,2.521135091781616,0.2908173203468323,0.9784403443336488,0.9784403443336488,0.0,345.8575134277344,352.0,69734.984375,0.0,4890.5380859375,1.0,278.4436340332031,282.818115234375,297.7041931152344,302.1654052734375,293.1499938964844,293.1499938964844,278.1499938964844,33807.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911962866783142,1.0,0.0,0.0,3.811495304107666,3.811520576477051,9.693576430436224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.953125,0.0,1703.2392578125,1895.4371337890625,0.0,3514.810791015625,0.9399414658546448,1.0,0.0,3.0,1.0,0.0
17942820,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7614688873291016,0.4530259668827057,0.4158619940280914,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8617889285087585,0.6670515537261963,0.6384652853012085,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.864246129989624,0.6738316416740417,0.4756362438201904,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7581420540809631,0.4471256732940674,0.4321293830871582,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6103025078773499,0.2264620959758758,1.0651895999908447,284.8983764648437,284.95001220703125,304.7200012207031,294.7192687988281,299.505859375,297.2035217285156,284.8997802734375,1.0,0.7503803372383118,0.4021261930465698,0.4021261930465698,1.0,1.0,-3.635826349258423,1.1113324165344238,2.524493932723999,0.2871352136135101,0.882546603679657,0.882546603679657,0.0,349.1976928710937,355.0,70347.4140625,0.0,4909.16357421875,1.0,278.1564025878906,282.6959533691406,297.7352294921875,302.3111877441406,293.1499938964844,293.1499938964844,278.45001220703125,38707.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91853266954422,1.0,0.0,0.0,3.7020840644836426,3.702109098434448,9.145044828073878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.962890625,0.0,1612.438232421875,1895.4371337890625,0.0,3575.610595703125,0.9189953804016112,1.0,0.0,3.0,1.0,0.0
17942880,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7614688873291016,0.4530259668827057,0.4158619940280914,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8617889285087585,0.6670515537261963,0.6384652853012085,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.864246129989624,0.6738316416740417,0.4756362438201904,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7581420540809631,0.4471256732940674,0.4321293830871582,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6103025078773499,0.2264620959758758,1.0651895999908447,284.8983764648437,284.95001220703125,304.7200012207031,294.7192687988281,299.505859375,297.2035217285156,284.8997802734375,1.0,0.7503803372383118,0.4021261930465698,0.4021261930465698,1.0,1.0,-3.635826349258423,1.1113324165344238,2.524493932723999,0.2871352136135101,0.882546603679657,0.882546603679657,0.0,349.1976928710937,355.0,70347.4140625,0.0,4909.16357421875,1.0,278.1564025878906,282.6959533691406,297.7352294921875,302.3111877441406,293.1499938964844,293.1499938964844,278.45001220703125,38707.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91853266954422,1.0,0.0,0.0,3.7020840644836426,3.702109098434448,9.145044828073878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.962890625,0.0,1612.438232421875,1895.4371337890625,0.0,3575.610595703125,0.9189953804016112,1.0,0.0,3.0,1.0,0.0
17942940,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.759971559047699,0.4528026580810547,0.4154735505580902,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8599581718444824,0.6663135290145874,0.6375689506530762,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8638755679130554,0.6766524314880371,0.4774220585823059,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7570748925209045,0.4475882351398468,0.4324452579021454,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6092711091041565,0.2265584915876388,1.0654771327972412,285.0018005371094,284.95001220703125,304.686279296875,294.7157592773437,299.4899597167969,297.20672607421875,285.0005798339844,1.0,0.7518220543861389,0.4008498787879944,0.4008498787879944,1.0,1.0,-3.6371450424194336,1.107939600944519,2.529205322265625,0.2834637463092804,0.9744864702224731,0.9744864702224731,0.0,351.9267883300781,358.0,69580.1953125,0.0,4929.94873046875,1.0,278.44354248046875,282.82110595703125,297.6972045898437,302.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33811.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115790724754332,1.0,0.0,0.0,3.800280570983887,3.800305604934693,9.63661705100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1376953125,0.0,1689.8319091796875,1895.4371337890625,0.0,3511.25244140625,0.9373689293861388,1.0,0.0,3.0,1.0,0.0
17943000,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.759971559047699,0.4528026580810547,0.4154735505580902,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8599581718444824,0.6663135290145874,0.6375689506530762,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8638755679130554,0.6766524314880371,0.4774220585823059,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7570748925209045,0.4475882351398468,0.4324452579021454,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6092711091041565,0.2265584915876388,1.0654771327972412,285.0018005371094,284.95001220703125,304.686279296875,294.7157592773437,299.4899597167969,297.20672607421875,285.0005798339844,1.0,0.7518220543861389,0.4008498787879944,0.4008498787879944,1.0,1.0,-3.6371450424194336,1.107939600944519,2.529205322265625,0.2834637463092804,0.9744864702224731,0.9744864702224731,0.0,351.9267883300781,358.0,69580.1953125,0.0,4929.94873046875,1.0,278.44354248046875,282.82110595703125,297.6972045898437,302.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33811.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115790724754332,1.0,0.0,0.0,3.800280570983887,3.800305604934693,9.63661705100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1376953125,0.0,1689.8319091796875,1895.4371337890625,0.0,3511.25244140625,0.9373689293861388,1.0,0.0,3.0,1.0,0.0
17943060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7579005360603333,0.4513947367668152,0.4146299660205841,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.857604444026947,0.6644379496574402,0.6362596750259399,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8628888726234436,0.6781270503997803,0.4787798821926117,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7555608153343201,0.4472701549530029,0.4325065910816192,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6078916788101196,0.226259559392929,1.0654051303863523,284.8992004394531,284.95001220703125,304.6520690917969,294.7123107910156,299.4671630859375,297.2002258300781,284.9003601074219,1.0,0.753217875957489,0.3996044993400574,0.3996044993400574,1.0,1.0,-3.636186361312866,1.103833556175232,2.532352924346924,0.2798577547073364,0.879964292049408,0.879964292049408,0.0,355.26129150390625,361.0,70186.5,0.0,4947.921875,1.0,278.1568908691406,282.7006225585937,297.72784423828125,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180993437767028,1.0,0.0,0.0,3.690398693084717,3.690423488616944,9.087404464480642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.927734375,0.0,1598.4381103515625,1895.4371337890625,0.0,3571.607666015625,0.9163597822189332,1.0,0.0,3.0,1.0,0.0
17943120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7579005360603333,0.4513947367668152,0.4146299660205841,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.857604444026947,0.6644379496574402,0.6362596750259399,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8628888726234436,0.6781270503997803,0.4787798821926117,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7555608153343201,0.4472701549530029,0.4325065910816192,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6078916788101196,0.226259559392929,1.0654051303863523,284.8992004394531,284.95001220703125,304.6520690917969,294.7123107910156,299.4671630859375,297.2002258300781,284.9003601074219,1.0,0.753217875957489,0.3996044993400574,0.3996044993400574,1.0,1.0,-3.636186361312866,1.103833556175232,2.532352924346924,0.2798577547073364,0.879964292049408,0.879964292049408,0.0,355.26129150390625,361.0,70186.5,0.0,4947.921875,1.0,278.1568908691406,282.7006225585937,297.72784423828125,302.2931823730469,293.1499938964844,293.1499938964844,278.45001220703125,38624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180993437767028,1.0,0.0,0.0,3.690398693084717,3.690423488616944,9.087404464480642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.927734375,0.0,1598.4381103515625,1895.4371337890625,0.0,3571.607666015625,0.9163597822189332,1.0,0.0,3.0,1.0,0.0
17943180,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7564476132392883,0.4511494934558868,0.4142318367958069,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8558228015899658,0.6636663675308228,0.6353421211242676,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8625293374061584,0.6808921694755554,0.4805336892604828,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.754517674446106,0.4476939737796783,0.4327923655509949,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6068776845932007,0.2263511568307876,1.0656850337982178,285.0009765625,284.95001220703125,304.617431640625,294.7088928222656,299.45135498046875,297.2035217285156,284.999755859375,1.0,0.754635214805603,0.3983591496944427,0.3983591496944427,1.0,1.0,-3.637384176254273,1.100471019744873,2.5369131565093994,0.2762779593467712,0.9707238078117372,0.9707238078117372,0.0,357.9802551269531,364.0,69422.0625,0.0,4968.310546875,1.0,278.4434509277344,282.824462890625,297.6903076171875,302.13134765625,293.1499938964844,293.1499938964844,278.1499938964844,33797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111584424972534,1.0,0.0,0.0,3.78864312171936,3.788668155670166,9.57768747866794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0654296875,0.0,1675.8516845703125,1895.4371337890625,0.0,3507.3515625,0.9347295165061952,1.0,0.0,3.0,1.0,0.0
17943240,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7564476132392883,0.4511494934558868,0.4142318367958069,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8558228015899658,0.6636663675308228,0.6353421211242676,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8625293374061584,0.6808921694755554,0.4805336892604828,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.754517674446106,0.4476939737796783,0.4327923655509949,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6068776845932007,0.2263511568307876,1.0656850337982178,285.0009765625,284.95001220703125,304.617431640625,294.7088928222656,299.45135498046875,297.2035217285156,284.999755859375,1.0,0.754635214805603,0.3983591496944427,0.3983591496944427,1.0,1.0,-3.637384176254273,1.100471019744873,2.5369131565093994,0.2762779593467712,0.9707238078117372,0.9707238078117372,0.0,357.9802551269531,364.0,69422.0625,0.0,4968.310546875,1.0,278.4434509277344,282.824462890625,297.6903076171875,302.13134765625,293.1499938964844,293.1499938964844,278.1499938964844,33797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111584424972534,1.0,0.0,0.0,3.78864312171936,3.788668155670166,9.57768747866794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0654296875,0.0,1675.8516845703125,1895.4371337890625,0.0,3507.3515625,0.9347295165061952,1.0,0.0,3.0,1.0,0.0
