time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943300,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7556770443916321,0.4505046010017395,0.4140116274356842,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8549020886421204,0.6628010272979736,0.6348958611488342,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8622857332229614,0.681664764881134,0.481372982263565,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7539781928062439,0.4475876092910766,0.4329615831375122,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6063831448554993,0.2262523770332336,1.0660418272018433,284.8735046386719,284.95001220703125,304.5999755859375,294.70721435546875,299.4405212402344,297.2010498046875,284.8720092773437,1.0,0.7553951144218445,0.3977364599704742,0.3977364599704742,1.0,1.0,-3.638232946395874,1.0988622903823853,2.5393707752227783,0.2746639251708984,0.8813186883926392,0.8813186883926392,0.0,359.4483642578125,364.0,70351.2890625,0.0,4979.890625,1.0,278.1947631835937,282.6802978515625,297.7349548339844,302.3511047363281,293.1499938964844,293.1499938964844,278.1499938964844,37719.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164915680885316,1.0,0.0,0.0,3.7526214122772217,3.7526466846466064,9.396428026775538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5126953125,0.0,1663.591064453125,1895.4371337890625,0.0,3556.74609375,0.927490770816803,1.0,0.0,3.0,1.0,0.0
17943360,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7544307708740234,0.4497312307357788,0.4133768677711487,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8535282015800476,0.6617693305015564,0.6340095400810242,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8615583777427673,0.6823099851608276,0.4818528592586517,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7530336380004883,0.4473408162593841,0.43281951546669,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6055149435997009,0.2260496467351913,1.0655969381332395,284.900390625,284.95001220703125,304.5823974609375,294.70556640625,299.4287109375,297.1972045898437,284.9017333984375,1.0,0.7560060024261475,0.3971442580223083,0.3971442580223083,1.0,1.0,-3.636276960372925,1.0963870286941528,2.5398898124694824,0.2727552354335785,0.8775812387466431,0.8775812387466431,0.0,361.3088073730469,367.0,70008.6328125,0.0,4985.80712890625,1.0,278.1568908691406,282.70623779296875,297.72125244140625,302.2753295898437,293.1499938964844,293.1499938964844,278.45001220703125,38676.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176759123802184,1.0,0.0,0.0,3.676439046859741,3.676463842391968,9.01878479453444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.5283203125,0.0,1582.9508056640625,1895.4371337890625,0.0,3567.69482421875,0.9133729338645936,1.0,0.0,3.0,1.0,0.0
17943420,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7530105113983154,0.4494648575782776,0.4129622876644134,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8517846465110779,0.6609665155410767,0.6330658197402954,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8611969947814941,0.685016393661499,0.4835663735866546,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7520046234130859,0.4477258622646332,0.433070570230484,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6045117378234863,0.2261373102664947,1.0658644437789917,285.0002136230469,284.95001220703125,304.54693603515625,294.70233154296875,299.4131774902344,297.2005920410156,284.9989624023437,1.0,0.757400393486023,0.3959598541259765,0.3959598541259765,1.0,1.0,-3.63731837272644,1.0931371450424194,2.5441813468933105,0.2693492472171783,0.9670246839523317,0.9670246839523317,0.0,364.02880859375,370.0,69264.1796875,0.0,5005.76123046875,1.0,278.443359375,282.82794189453125,297.6836853027344,302.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,33783.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107183814048768,1.0,0.0,0.0,3.7769887447357178,3.777013540267944,9.518853971712816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.2236328125,0.0,1661.9290771484375,1895.4371337890625,0.0,3503.26953125,0.932081699371338,1.0,0.0,3.0,1.0,0.0
17943480,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7530105113983154,0.4494648575782776,0.4129622876644134,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8517846465110779,0.6609665155410767,0.6330658197402954,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8611969947814941,0.685016393661499,0.4835663735866546,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7520046234130859,0.4477258622646332,0.433070570230484,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6045117378234863,0.2261373102664947,1.0658644437789917,285.0002136230469,284.95001220703125,304.54693603515625,294.70233154296875,299.4131774902344,297.2005920410156,284.9989624023437,1.0,0.757400393486023,0.3959598541259765,0.3959598541259765,1.0,1.0,-3.63731837272644,1.0931371450424194,2.5441813468933105,0.2693492472171783,0.9670246839523317,0.9670246839523317,0.0,364.02880859375,370.0,69264.1796875,0.0,5005.76123046875,1.0,278.443359375,282.82794189453125,297.6836853027344,302.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,33783.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107183814048768,1.0,0.0,0.0,3.7769887447357178,3.777013540267944,9.518853971712816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.2236328125,0.0,1661.9290771484375,1895.4371337890625,0.0,3503.26953125,0.932081699371338,1.0,0.0,3.0,1.0,0.0
17943540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7517242431640625,0.4484185576438904,0.4124584794044494,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8502965569496155,0.6595848798751831,0.6322222948074341,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8606380224227905,0.685967743396759,0.4845901131629944,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7510689496994019,0.4474553763866424,0.4331621527671814,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6036527752876282,0.225934699177742,1.0660570859909058,284.882568359375,284.95001220703125,304.5212097167969,294.7000427246094,299.39697265625,297.1960754394531,284.8857421875,1.0,0.7584216594696045,0.3951068520545959,0.3951068520545959,1.0,1.0,-3.637282371520996,1.0905126333236694,2.546769618988037,0.2670146822929382,0.8732354640960693,0.8732354640960693,0.0,366.32232666015625,370.0,69958.4296875,0.0,5019.91357421875,1.0,278.1695251464844,282.6957397460937,297.7262878417969,302.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,39122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171261787414552,1.0,0.0,0.0,3.690659999847412,3.6906850337982178,9.08869196791784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.4501953125,0.0,1602.501708984375,1895.4371337890625,0.0,3562.613525390625,0.9160570502281188,1.0,0.0,3.0,1.0,0.0
17943600,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7510412931442261,0.4480359852313995,0.4120932221412658,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8495428562164307,0.6590490937232971,0.6317088007926941,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8602345585823059,0.6863733530044556,0.4848417043685913,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7505452632904053,0.4473374485969543,0.4330618381500244,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6031630039215088,0.2258337140083313,1.0657598972320557,284.90142822265625,284.95001220703125,304.5111389160156,294.6991882324219,299.39068603515625,297.1944274902344,284.9027099609375,1.0,0.7587471604347229,0.3947754800319671,0.3947754800319671,1.0,1.0,-3.636049032211304,1.0890823602676392,2.546966552734375,0.2659143805503845,0.8752152323722839,0.8752152323722839,0.0,367.3564758300781,358.0,69840.0,0.0,5022.76953125,1.0,278.1568908691406,282.7113952636719,297.7148132324219,302.2578125,293.1499938964844,293.1499938964844,278.45001220703125,38662.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172331690788268,1.0,0.0,0.0,3.66355562210083,3.6635801792144775,8.955686325862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8671875,0.0,1568.300048828125,1895.4371337890625,0.0,3563.6025390625,0.9105402231216432,1.0,0.0,3.0,1.0,0.0
17943660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7525997161865234,0.4477676153182983,0.4114037752151489,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8512254357337952,0.6582236289978027,0.6304614543914795,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634076714515686,0.6890276074409485,0.4863083362579345,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7524721622467041,0.4476944506168365,0.4330003559589386,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6047317385673523,0.2259322702884674,1.0647032260894775,284.997802734375,284.95001220703125,304.4749755859375,294.6961364746094,299.3753356933594,297.1979675292969,284.9964904785156,1.0,0.7561278939247131,0.3936589062213897,0.3936589062213897,1.0,1.0,-3.634133338928223,1.0850142240524292,2.549118995666504,0.2624267637729645,0.9617944359779358,0.9617944359779358,0.0,362.7457580566406,346.0,69066.828125,0.0,4988.62841796875,1.0,278.4432678222656,282.8305969238281,297.6772155761719,302.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,33817.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102237820625304,1.0,0.0,0.0,3.7639005184173584,3.763925313949585,9.452998028791626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.5830078125,0.0,1646.779052734375,1895.4371337890625,0.0,3498.68017578125,0.9291357398033142,1.0,0.0,3.0,1.0,0.0
17943720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7525997161865234,0.4477676153182983,0.4114037752151489,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8512254357337952,0.6582236289978027,0.6304614543914795,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8634076714515686,0.6890276074409485,0.4863083362579345,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7524721622467041,0.4476944506168365,0.4330003559589386,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6047317385673523,0.2259322702884674,1.0647032260894775,284.997802734375,284.95001220703125,304.4749755859375,294.6961364746094,299.3753356933594,297.1979675292969,284.9964904785156,1.0,0.7561278939247131,0.3936589062213897,0.3936589062213897,1.0,1.0,-3.634133338928223,1.0850142240524292,2.549118995666504,0.2624267637729645,0.9617944359779358,0.9617944359779358,0.0,362.7457580566406,346.0,69066.828125,0.0,4988.62841796875,1.0,278.4432678222656,282.8305969238281,297.6772155761719,302.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,33817.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102237820625304,1.0,0.0,0.0,3.7639005184173584,3.763925313949585,9.452998028791626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.5830078125,0.0,1646.779052734375,1895.4371337890625,0.0,3498.68017578125,0.9291357398033142,1.0,0.0,3.0,1.0,0.0
17943780,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7552984356880188,0.4464198350906372,0.4101675450801849,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8543325066566467,0.6563449501991272,0.6286826729774475,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680217862129211,0.6903898119926453,0.4872491657733917,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7556613087654114,0.4473362863063812,0.4325646758079529,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6074135303497314,0.2257039695978164,1.062776803970337,284.8992919921875,284.95001220703125,304.4385070800781,294.6932373046875,299.3534545898437,297.19268798828125,284.900634765625,1.0,0.7517697811126709,0.3925423622131347,0.3925423622131347,1.0,1.0,-3.6288070678710938,1.079789161682129,2.549018144607544,0.2587454319000244,0.8690477013587952,0.8690477013587952,0.0,354.83624267578125,334.0,69557.140625,0.0,4924.23974609375,1.0,278.1573486328125,282.7157897949219,297.7076110839844,302.2340393066406,293.1499938964844,293.1499938964844,278.45001220703125,38772.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165299534797668,1.0,0.0,0.0,3.645084619522095,3.645108938217163,8.865607128427655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.9150390625,0.0,1548.420654296875,1895.4371337890625,0.0,3557.100830078125,0.9063949584960938,1.0,0.0,3.0,1.0,0.0
17943840,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7552984356880188,0.4464198350906372,0.4101675450801849,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8543325066566467,0.6563449501991272,0.6286826729774475,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8680217862129211,0.6903898119926453,0.4872491657733917,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7556613087654114,0.4473362863063812,0.4325646758079529,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6074135303497314,0.2257039695978164,1.062776803970337,284.8992919921875,284.95001220703125,304.4385070800781,294.6932373046875,299.3534545898437,297.19268798828125,284.900634765625,1.0,0.7517697811126709,0.3925423622131347,0.3925423622131347,1.0,1.0,-3.6288070678710938,1.079789161682129,2.549018144607544,0.2587454319000244,0.8690477013587952,0.8690477013587952,0.0,354.83624267578125,334.0,69557.140625,0.0,4924.23974609375,1.0,278.1573486328125,282.7157897949219,297.7076110839844,302.2340393066406,293.1499938964844,293.1499938964844,278.45001220703125,38772.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165299534797668,1.0,0.0,0.0,3.645084619522095,3.645108938217163,8.865607128427655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.9150390625,0.0,1548.420654296875,1895.4371337890625,0.0,3557.100830078125,0.9063949584960938,1.0,0.0,3.0,1.0,0.0
17943900,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.757132887840271,0.446279913187027,0.4095853567123413,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8564087748527527,0.6558907628059387,0.6277883648872375,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8709120154380798,0.6916843056678772,0.4877583384513855,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7577086091041565,0.4474843442440033,0.4323173761367798,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6091022491455078,0.2257605195045471,1.0616106986999512,285.0113525390625,284.95001220703125,304.4201354980469,294.6918334960937,299.3455505371094,297.1943359375,285.01177978515625,1.0,0.7491804957389832,0.3919841051101684,0.3919841051101684,1.0,1.0,-3.6259357929229736,1.0771147012710571,2.548821210861206,0.2567411959171295,0.9466283321380616,0.9466283321380616,0.0,349.9709777832031,334.0,68662.9921875,0.0,4885.89501953125,1.0,278.4014892578125,282.845458984375,297.6612243652344,302.0148620605469,293.1499938964844,293.1499938964844,278.45001220703125,34385.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109713435173036,1.0,0.0,0.0,3.688578128814697,3.6886022090911865,9.07844082576048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.9501953125,0.0,1564.303466796875,1895.4371337890625,0.0,3505.6162109375,0.9142530560493468,1.0,0.0,3.0,1.0,0.0
17943960,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7596169114112854,0.4462561905384063,0.4093634188175201,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8591421246528625,0.6555822491645813,0.6272730231285095,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8745065331459045,0.693081259727478,0.4885774850845337,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7603458762168884,0.4477565586566925,0.4323381781578064,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6112892031669617,0.2259227484464645,1.0611722469329834,284.9959411621094,284.95001220703125,304.4017028808594,294.6904602050781,299.3389587402344,297.1972351074219,284.9946594238281,1.0,0.7465715408325195,0.3914845585823059,0.3914845585823059,1.0,1.0,-3.625529766082764,1.075434923171997,2.5500948429107666,0.2552387714385986,0.9545497298240662,0.9545497298240662,0.0,344.442138671875,322.0,68767.3671875,0.0,4850.51171875,1.0,278.4432678222656,282.83563232421875,297.6701965332031,302.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,33852.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092866778373718,1.0,0.0,0.0,3.7432515621185294,3.7432761192321777,9.349562901661556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.9189453125,0.0,1622.9293212890625,1895.4371337890625,0.0,3489.982666015625,0.9245381355285645,1.0,0.0,3.0,1.0,0.0
17944020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7640543580055237,0.4450150728225708,0.4081171154975891,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8642043471336365,0.6537808775901794,0.6254522204399109,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8812077641487122,0.6944829225540161,0.4894638359546661,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7652855515480042,0.4474643170833587,0.4318529963493347,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6152501106262207,0.225813016295433,1.0592554807662964,284.9026794433594,284.95001220703125,304.3646240234375,294.6878356933594,299.3183898925781,297.19293212890625,284.9036865234375,1.0,0.740886926651001,0.3904854953289032,0.3904854953289032,1.0,1.0,-3.620026826858521,1.070510745048523,2.549515962600708,0.2518992125988006,0.8655707836151123,0.8655707836151123,0.0,333.7143859863281,310.0,69236.78125,0.0,4768.53759765625,1.0,278.1571655273437,282.7254943847656,297.70166015625,302.2065734863281,293.1499938964844,293.1499938964844,278.45001220703125,38766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154759645462036,1.0,0.0,0.0,3.621232271194458,3.6212565898895264,8.749960329623718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.40234375,0.0,1521.931640625,1895.4371337890625,0.0,3547.3505859375,0.9012019038200378,1.0,0.0,3.0,1.0,0.0
17944080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7640543580055237,0.4450150728225708,0.4081171154975891,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8642043471336365,0.6537808775901794,0.6254522204399109,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8812077641487122,0.6944829225540161,0.4894638359546661,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7652855515480042,0.4474643170833587,0.4318529963493347,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6152501106262207,0.225813016295433,1.0592554807662964,284.9026794433594,284.95001220703125,304.3646240234375,294.6878356933594,299.3183898925781,297.19293212890625,284.9036865234375,1.0,0.740886926651001,0.3904854953289032,0.3904854953289032,1.0,1.0,-3.620026826858521,1.070510745048523,2.549515962600708,0.2518992125988006,0.8655707836151123,0.8655707836151123,0.0,333.7143859863281,310.0,69236.78125,0.0,4768.53759765625,1.0,278.1571655273437,282.7254943847656,297.70166015625,302.2065734863281,293.1499938964844,293.1499938964844,278.45001220703125,38766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154759645462036,1.0,0.0,0.0,3.621232271194458,3.6212565898895264,8.749960329623718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.40234375,0.0,1521.931640625,1895.4371337890625,0.0,3547.3505859375,0.9012019038200378,1.0,0.0,3.0,1.0,0.0
17944140,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7697182297706604,0.444905161857605,0.4073294997215271,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8705178499221802,0.6530544757843018,0.6240407228469849,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8892872333526611,0.6971727013587952,0.4907659292221069,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7713326215744019,0.4479189217090606,0.4316177666187286,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6198364496231079,0.2261218428611755,1.0578418970108032,284.9955444335937,284.95001220703125,304.3272705078125,294.68536376953125,299.3045654296875,297.1979064941406,284.99462890625,1.0,0.7350099086761475,0.3894864320755005,0.3894864320755005,1.0,1.0,-3.616955041885376,1.066415548324585,2.550539493560791,0.2486169636249542,0.9488133192062378,0.9488133192062378,0.0,321.9159240722656,298.0,68475.7109375,0.0,4687.02001953125,1.0,278.442138671875,282.8420715332031,297.66571044921875,302.0461120605469,293.1499938964844,293.1499938964844,278.1499938964844,33884.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082421064376832,1.0,0.0,0.0,3.720487594604492,3.720511913299561,9.236193250217184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4501953125,0.0,1596.8753662109375,1895.4371337890625,0.0,3480.28271484375,0.9196659326553344,1.0,0.0,3.0,1.0,0.0
17944200,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7697182297706604,0.444905161857605,0.4073294997215271,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8705178499221802,0.6530544757843018,0.6240407228469849,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8892872333526611,0.6971727013587952,0.4907659292221069,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7713326215744019,0.4479189217090606,0.4316177666187286,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6198364496231079,0.2261218428611755,1.0578418970108032,284.9955444335937,284.95001220703125,304.3272705078125,294.68536376953125,299.3045654296875,297.1979064941406,284.99462890625,1.0,0.7350099086761475,0.3894864320755005,0.3894864320755005,1.0,1.0,-3.616955041885376,1.066415548324585,2.550539493560791,0.2486169636249542,0.9488133192062378,0.9488133192062378,0.0,321.9159240722656,298.0,68475.7109375,0.0,4687.02001953125,1.0,278.442138671875,282.8420715332031,297.66571044921875,302.0461120605469,293.1499938964844,293.1499938964844,278.1499938964844,33884.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082421064376832,1.0,0.0,0.0,3.720487594604492,3.720511913299561,9.236193250217184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4501953125,0.0,1596.8753662109375,1895.4371337890625,0.0,3480.28271484375,0.9196659326553344,1.0,0.0,3.0,1.0,0.0
17944260,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7752289772033691,0.4437151253223419,0.4060913920402527,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8767868280410767,0.651292622089386,0.6222162246704102,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8972347378730774,0.6985630393028259,0.4916151762008667,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7773705124855042,0.4476549923419952,0.4311242997646332,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.624289870262146,0.2260841876268386,1.0561150312423706,284.90435791015625,284.95001220703125,304.2897033691406,294.68310546875,299.2843933105469,297.1939392089844,284.9052429199219,1.0,0.7289562225341797,0.388521283864975,0.388521283864975,1.0,1.0,-3.61163067817688,1.0616542100906372,2.549976348876953,0.2453985214233398,0.8617743253707886,0.8617743253707886,0.0,310.5069885253906,286.0,68941.6953125,0.0,4601.77099609375,1.0,278.1573181152344,282.73358154296875,297.6968994140625,302.1825561523437,293.1499938964844,293.1499938964844,278.45001220703125,38727.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143982529640198,1.0,0.0,0.0,3.5997402667999268,3.599764347076416,8.646405831314041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.3173828125,0.0,1498.0953369140625,1895.4371337890625,0.0,3537.375244140625,0.8964120149612427,1.0,0.0,3.0,1.0,0.0
17944320,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7752289772033691,0.4437151253223419,0.4060913920402527,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8767868280410767,0.651292622089386,0.6222162246704102,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8972347378730774,0.6985630393028259,0.4916151762008667,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7773705124855042,0.4476549923419952,0.4311242997646332,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.624289870262146,0.2260841876268386,1.0561150312423706,284.90435791015625,284.95001220703125,304.2897033691406,294.68310546875,299.2843933105469,297.1939392089844,284.9052429199219,1.0,0.7289562225341797,0.388521283864975,0.388521283864975,1.0,1.0,-3.61163067817688,1.0616542100906372,2.549976348876953,0.2453985214233398,0.8617743253707886,0.8617743253707886,0.0,310.5069885253906,286.0,68941.6953125,0.0,4601.77099609375,1.0,278.1573181152344,282.73358154296875,297.6968994140625,302.1825561523437,293.1499938964844,293.1499938964844,278.45001220703125,38727.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143982529640198,1.0,0.0,0.0,3.5997402667999268,3.599764347076416,8.646405831314041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.3173828125,0.0,1498.0953369140625,1895.4371337890625,0.0,3537.375244140625,0.8964120149612427,1.0,0.0,3.0,1.0,0.0
17944380,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7819703221321106,0.4436245858669281,0.4053181707859039,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8843093514442444,0.6505804061889648,0.6208141446113586,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9066025018692015,0.7012195587158203,0.4928905665874481,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7845131754875183,0.4481203556060791,0.4308925867080688,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6294342875480652,0.2264453619718551,1.054900288581848,284.9947814941406,284.95001220703125,304.2518920898437,294.6810302734375,299.270751953125,297.1988830566406,284.9939270019531,1.0,0.7228662967681885,0.3875561058521271,0.3875561058521271,1.0,1.0,-3.6087992191314697,1.057742714881897,2.551056385040283,0.2422491610050201,0.943506956100464,0.943506956100464,0.0,298.3743591308594,274.0,68205.984375,0.0,4519.17724609375,1.0,278.4419860839844,282.8477478027344,297.6614685058594,302.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,33854.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90718275308609,1.0,0.0,0.0,3.700894117355346,3.700918197631836,9.139167218563672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.0615234375,0.0,1574.2528076171875,1895.4371337890625,0.0,3470.440185546875,0.9152320623397828,1.0,0.0,3.0,1.0,0.0
17944440,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7819703221321106,0.4436245858669281,0.4053181707859039,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8843093514442444,0.6505804061889648,0.6208141446113586,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9066025018692015,0.7012195587158203,0.4928905665874481,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7845131754875183,0.4481203556060791,0.4308925867080688,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6294342875480652,0.2264453619718551,1.054900288581848,284.9947814941406,284.95001220703125,304.2518920898437,294.6810302734375,299.270751953125,297.1988830566406,284.9939270019531,1.0,0.7228662967681885,0.3875561058521271,0.3875561058521271,1.0,1.0,-3.6087992191314697,1.057742714881897,2.551056385040283,0.2422491610050201,0.943506956100464,0.943506956100464,0.0,298.3743591308594,274.0,68205.984375,0.0,4519.17724609375,1.0,278.4419860839844,282.8477478027344,297.6614685058594,302.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,33854.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90718275308609,1.0,0.0,0.0,3.700894117355346,3.700918197631836,9.139167218563672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.0615234375,0.0,1574.2528076171875,1895.4371337890625,0.0,3470.440185546875,0.9152320623397828,1.0,0.0,3.0,1.0,0.0
17944500,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7854461669921875,0.4430831372737884,0.4048887491226196,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8882148861885071,0.6497673392295837,0.6201003193855286,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9116731286048888,0.7019379138946533,0.4934670031070709,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7882256507873535,0.4480445384979248,0.4307858347892761,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.632125198841095,0.2264888435602188,1.0544779300689695,284.873291015625,284.95001220703125,304.23291015625,294.6800537109375,299.2611083984375,297.1974182128906,284.8727111816406,1.0,0.7198435068130493,0.3870735168457031,0.3870735168457031,1.0,1.0,-3.607488393783569,1.0558143854141235,2.551673889160156,0.2408173084259033,0.8567588329315186,0.8567588329315186,0.0,292.416259765625,274.0,69010.5234375,0.0,4478.86865234375,1.0,278.1966857910156,282.7112731933594,297.7065734863281,302.2384033203125,293.1499938964844,293.1499938964844,278.1499938964844,38211.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123725295066832,1.0,0.0,0.0,3.655699014663696,3.655723571777344,8.917315881262766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.65234375,0.0,1556.0906982421875,1895.4371337890625,0.0,3518.608642578125,0.9059903621673584,1.0,0.0,3.0,1.0,0.0
17944560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7884990572929382,0.4424644410610199,0.4040954411029815,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8917269110679626,0.6488440632820129,0.6190009117126465,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9164406657218932,0.7025830745697021,0.4937127828598022,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.791583240032196,0.4478697478771209,0.4304017424583435,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6345545053482056,0.226454496383667,1.0533478260040283,284.9057312011719,284.95001220703125,304.2138977050781,294.6791381835937,299.2508239746094,297.1950378417969,284.9066772460937,1.0,0.7166716456413269,0.3866219520568847,0.3866219520568847,1.0,1.0,-3.603687286376953,1.053147315979004,2.550539970397949,0.239141896367073,0.858258843421936,0.858258843421936,0.0,286.80224609375,262.0,68662.0625,0.0,4433.9326171875,1.0,278.1575927734375,282.74139404296875,297.6930847167969,302.1607971191406,293.1499938964844,293.1499938964844,278.45001220703125,38719.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91335266828537,1.0,0.0,0.0,3.5792276859283447,3.579251527786255,8.548146865905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.158203125,0.0,1475.7998046875,1895.4371337890625,0.0,3527.691162109375,0.8918805718421936,1.0,0.0,3.0,1.0,0.0
17944620,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7963688969612122,0.442380279302597,0.4033319056034088,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.900523841381073,0.6481356620788574,0.6176067590713501,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.928368091583252,0.705203115940094,0.4949637651443481,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7998560070991516,0.4483345448970794,0.4301716089248657,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.640593945980072,0.226851537823677,1.0522964000701904,284.9939880371094,284.95001220703125,304.1756896972656,294.677490234375,299.2374572753906,297.1998291015625,284.9931335449219,1.0,0.7104770541191101,0.3857187926769256,0.3857187926769256,1.0,1.0,-3.601046323776245,1.0494896173477173,2.5515568256378174,0.2361962050199508,0.9385541081428528,0.9385541081428528,0.0,274.59527587890625,250.0,67953.375,0.0,4351.703125,1.0,278.4418640136719,282.85321044921875,297.6580505371094,302.0044250488281,293.1499938964844,293.1499938964844,278.1499938964844,33831.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061613082885742,1.0,0.0,0.0,3.682462692260742,3.682486534118652,9.048362699104472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.662109375,0.0,1553.218994140625,1895.4371337890625,0.0,3460.9453125,0.9110684394836426,1.0,0.0,3.0,1.0,0.0
17944680,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7963688969612122,0.442380279302597,0.4033319056034088,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.900523841381073,0.6481356620788574,0.6176067590713501,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.928368091583252,0.705203115940094,0.4949637651443481,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7998560070991516,0.4483345448970794,0.4301716089248657,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.640593945980072,0.226851537823677,1.0522964000701904,284.9939880371094,284.95001220703125,304.1756896972656,294.677490234375,299.2374572753906,297.1998291015625,284.9931335449219,1.0,0.7104770541191101,0.3857187926769256,0.3857187926769256,1.0,1.0,-3.601046323776245,1.0494896173477173,2.5515568256378174,0.2361962050199508,0.9385541081428528,0.9385541081428528,0.0,274.59527587890625,250.0,67953.375,0.0,4351.703125,1.0,278.4418640136719,282.85321044921875,297.6580505371094,302.0044250488281,293.1499938964844,293.1499938964844,278.1499938964844,33831.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061613082885742,1.0,0.0,0.0,3.682462692260742,3.682486534118652,9.048362699104472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.662109375,0.0,1553.218994140625,1895.4371337890625,0.0,3460.9453125,0.9110684394836426,1.0,0.0,3.0,1.0,0.0
17944740,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8040180802345276,0.441239982843399,0.402118444442749,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.909468710422516,0.6464161276817322,0.615800142288208,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9401229023933412,0.7065408229827881,0.4957614541053772,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.808013379573822,0.4480883777141571,0.4296787977218628,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6467603445053101,0.226896196603775,1.0508863925933838,284.9068908691406,284.95001220703125,304.1373596191406,294.67608642578125,299.2177734375,297.1960144042969,284.9075927734375,1.0,0.7041921019554138,0.3848156034946441,0.3848156034946441,1.0,1.0,-3.596092700958252,1.0450514554977417,2.5510411262512207,0.2331930547952652,0.8549352884292603,0.8549352884292603,0.0,262.9895935058594,238.0,68407.0546875,0.0,4267.087890625,1.0,278.1576232910156,282.7484741210937,297.6900329589844,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38664.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123531579971312,1.0,0.0,0.0,3.560751438140869,3.56077527999878,8.460122558062722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4931640625,0.0,1455.5706787109375,1895.4371337890625,0.0,3518.42919921875,0.8877330422401428,1.0,0.0,3.0,1.0,0.0
17944800,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8040180802345276,0.441239982843399,0.402118444442749,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.909468710422516,0.6464161276817322,0.615800142288208,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9401229023933412,0.7065408229827881,0.4957614541053772,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.808013379573822,0.4480883777141571,0.4296787977218628,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6467603445053101,0.226896196603775,1.0508863925933838,284.9068908691406,284.95001220703125,304.1373596191406,294.67608642578125,299.2177734375,297.1960144042969,284.9075927734375,1.0,0.7041921019554138,0.3848156034946441,0.3848156034946441,1.0,1.0,-3.596092700958252,1.0450514554977417,2.5510411262512207,0.2331930547952652,0.8549352884292603,0.8549352884292603,0.0,262.9895935058594,238.0,68407.0546875,0.0,4267.087890625,1.0,278.1576232910156,282.7484741210937,297.6900329589844,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38664.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123531579971312,1.0,0.0,0.0,3.560751438140869,3.56077527999878,8.460122558062722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4931640625,0.0,1455.5706787109375,1895.4371337890625,0.0,3518.42919921875,0.8877330422401428,1.0,0.0,3.0,1.0,0.0
17944860,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8129644989967346,0.4411572515964508,0.4013628661632538,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9208768606185912,0.6457070112228394,0.6144123077392578,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.953403890132904,0.7091296315193176,0.496994286775589,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8171154856681824,0.4485475122928619,0.4294477105140686,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6541550755500793,0.227321907877922,1.0499742031097412,284.9932861328125,284.95001220703125,304.098876953125,294.6749267578125,299.2047119140625,297.20068359375,284.992431640625,1.0,0.6979155540466309,0.3839753866195678,0.3839753866195678,1.0,1.0,-3.593613624572754,1.0416353940963743,2.55197811126709,0.230435311794281,0.9339260458946228,0.9339260458946228,0.0,250.7657928466797,226.0,67715.140625,0.0,4185.47412109375,1.0,278.44171142578125,282.8586120605469,297.6554870605469,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,33812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051644802093506,1.0,0.0,0.0,3.664921998977661,3.6649458408355713,8.962367701315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.826171875,0.0,1533.3978271484375,1895.4371337890625,0.0,3451.67529296875,0.9071072936058044,1.0,0.0,3.0,1.0,0.0
17944920,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8129644989967346,0.4411572515964508,0.4013628661632538,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9208768606185912,0.6457070112228394,0.6144123077392578,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.953403890132904,0.7091296315193176,0.496994286775589,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8171154856681824,0.4485475122928619,0.4294477105140686,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6541550755500793,0.227321907877922,1.0499742031097412,284.9932861328125,284.95001220703125,304.098876953125,294.6749267578125,299.2047119140625,297.20068359375,284.992431640625,1.0,0.6979155540466309,0.3839753866195678,0.3839753866195678,1.0,1.0,-3.593613624572754,1.0416353940963743,2.55197811126709,0.230435311794281,0.9339260458946228,0.9339260458946228,0.0,250.7657928466797,226.0,67715.140625,0.0,4185.47412109375,1.0,278.44171142578125,282.8586120605469,297.6554870605469,301.986328125,293.1499938964844,293.1499938964844,278.1499938964844,33812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051644802093506,1.0,0.0,0.0,3.664921998977661,3.6649458408355713,8.962367701315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.826171875,0.0,1533.3978271484375,1895.4371337890625,0.0,3451.67529296875,0.9071072936058044,1.0,0.0,3.0,1.0,0.0
17944980,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8213641047477722,0.4400331377983093,0.4001565277576446,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9326035976409912,0.6440009474754333,0.6126102805137634,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.965821087360382,0.7104472517967224,0.497772604227066,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8259293437004089,0.4483024775981903,0.4289507269859314,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6618236303329468,0.2273970693349838,1.048687219619751,284.9062194824219,284.95001220703125,304.060302734375,294.67401123046875,299.1854858398437,297.1969299316406,284.9071655273437,1.0,0.6915500164031982,0.3831351697444916,0.3831351697444916,1.0,1.0,-3.5887935161590576,1.037438988685608,2.55135440826416,0.2276155799627304,0.8506374955177307,0.8506374955177307,0.0,239.153564453125,214.0,68166.2421875,0.0,4101.56494140625,1.0,278.1580810546875,282.7541198730469,297.6878662109375,302.1236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38648.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91135436296463,1.0,0.0,0.0,3.5435450077056885,3.5435683727264404,8.378556231036782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.09375,0.0,1437.1663818359375,1895.4371337890625,0.0,3509.168701171875,0.8837937116622925,1.0,0.0,3.0,1.0,0.0
17945040,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8213641047477722,0.4400331377983093,0.4001565277576446,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9326035976409912,0.6440009474754333,0.6126102805137634,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.965821087360382,0.7104472517967224,0.497772604227066,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8259293437004089,0.4483024775981903,0.4289507269859314,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6618236303329468,0.2273970693349838,1.048687219619751,284.9062194824219,284.95001220703125,304.060302734375,294.67401123046875,299.1854858398437,297.1969299316406,284.9071655273437,1.0,0.6915500164031982,0.3831351697444916,0.3831351697444916,1.0,1.0,-3.5887935161590576,1.037438988685608,2.55135440826416,0.2276155799627304,0.8506374955177307,0.8506374955177307,0.0,239.153564453125,214.0,68166.2421875,0.0,4101.56494140625,1.0,278.1580810546875,282.7541198730469,297.6878662109375,302.1236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38648.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91135436296463,1.0,0.0,0.0,3.5435450077056885,3.5435683727264404,8.378556231036782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.09375,0.0,1437.1663818359375,1895.4371337890625,0.0,3509.168701171875,0.8837937116622925,1.0,0.0,3.0,1.0,0.0
17945100,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8259429931640625,0.4399540424346924,0.3996181190013885,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9390320777893066,0.6435933113098145,0.6117454767227173,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9722089767456056,0.7116967439651489,0.4982332289218902,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8307237029075623,0.4484826922416687,0.4287087321281433,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.666074812412262,0.2275828123092651,1.0479552745819092,285.0115051269531,284.95001220703125,304.0409545898437,294.6736755371094,299.1785583496094,297.1987609863281,285.0113830566406,1.0,0.6883141398429871,0.3827150464057922,0.3827150464057922,1.0,1.0,-3.586481094360352,1.0353808403015137,2.551100254058838,0.2260865122079849,0.924876868724823,0.924876868724823,0.0,233.20069885253903,214.0,67369.484375,0.0,4059.06201171875,1.0,278.3991394042969,282.87615966796875,297.64276123046875,301.91180419921875,293.1499938964844,293.1499938964844,278.45001220703125,34108.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057894349098206,1.0,0.0,0.0,3.593202352523804,3.593225479125977,8.615027127234498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1064453125,0.0,1456.95751953125,1895.4371337890625,0.0,3457.487548828125,0.8927417993545532,1.0,0.0,3.0,1.0,0.0
