time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945160,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.831324577331543,0.4399498105049133,0.3994007408618927,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9463933706283568,0.6432893872261047,0.6112211346626282,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9791475534439088,0.7130113244056702,0.4989857673645019,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8362998962402344,0.4487541913986206,0.4287130534648895,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.671074390411377,0.2278479635715484,1.0478909015655518,284.9921264648437,284.95001220703125,304.0216064453125,294.6733703613281,299.1725158691406,297.20147705078125,284.99090576171875,1.0,0.6851944923400879,0.3823135793209076,0.3823135793209076,1.0,1.0,-3.5864202976226807,1.0341193675994873,2.5523009300231934,0.2249027639627456,0.9293189644813538,0.9293189644813538,0.0,226.9313201904297,202.0,67495.328125,0.0,4020.513427734375,1.0,278.4424743652344,282.8631286621094,297.6532897949219,301.96990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33724.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041365385055542,1.0,0.0,0.0,3.650335550308228,3.650359153747559,8.891169045455172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.2978515625,0.0,1516.5146484375,1895.4371337890625,0.0,3442.11181640625,0.903509795665741,1.0,0.0,3.0,1.0,0.0
17945220,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8414310812950134,0.438836395740509,0.3982066810131073,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.959751546382904,0.6415925025939941,0.6094295382499695,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9911073446273804,0.7143096923828125,0.4997546374797821,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8470582962036133,0.4485079348087311,0.4282162487506866,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6807486414909363,0.2279506921768188,1.046729326248169,284.9090270996094,284.95001220703125,303.9828491210937,294.67303466796875,299.1535949707031,297.1977844238281,284.9096069335937,1.0,0.6787524223327637,0.3815106153488159,0.3815106153488159,1.0,1.0,-3.5817673206329346,1.0300968885421753,2.5516703128814697,0.2221897095441818,0.8489632606506348,0.8489632606506348,0.0,215.3119659423828,205.0,67935.6953125,0.0,3937.37451171875,1.0,278.15789794921875,282.76239013671875,297.68707275390625,302.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,38605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103893637657166,1.0,0.0,0.0,3.5259430408477783,3.5259664058685303,8.2955250491068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.357421875,0.0,1418.3143310546875,1895.4371337890625,0.0,3500.216796875,0.8799887299537659,1.0,0.0,3.0,1.0,0.0
17945280,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8414310812950134,0.438836395740509,0.3982066810131073,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.959751546382904,0.6415925025939941,0.6094295382499695,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9911073446273804,0.7143096923828125,0.4997546374797821,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8470582962036133,0.4485079348087311,0.4282162487506866,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6807486414909363,0.2279506921768188,1.046729326248169,284.9090270996094,284.95001220703125,303.9828491210937,294.67303466796875,299.1535949707031,297.1977844238281,284.9096069335937,1.0,0.6787524223327637,0.3815106153488159,0.3815106153488159,1.0,1.0,-3.5817673206329346,1.0300968885421753,2.5516703128814697,0.2221897095441818,0.8489632606506348,0.8489632606506348,0.0,215.3119659423828,205.0,67935.6953125,0.0,3937.37451171875,1.0,278.15789794921875,282.76239013671875,297.68707275390625,302.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,38605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103893637657166,1.0,0.0,0.0,3.5259430408477783,3.5259664058685303,8.2955250491068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.357421875,0.0,1418.3143310546875,1895.4371337890625,0.0,3500.216796875,0.8799887299537659,1.0,0.0,3.0,1.0,0.0
17945340,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8466119766235352,0.4387252032756805,0.397701233625412,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9659367799758912,0.6408631205558777,0.6083086133003235,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9969890117645264,0.7168349623680115,0.5011517405509949,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8527082800865173,0.4489372670650482,0.4282396137714386,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.685887336730957,0.2284087687730789,1.0472934246063232,284.9932861328125,284.95001220703125,303.94403076171875,294.67303466796875,299.1408386230469,297.2020263671875,284.9925537109375,1.0,0.6765024065971375,0.3807076513767242,0.3807076513767242,1.0,1.0,-3.582185983657837,1.0277643203735352,2.5544216632843018,0.219757080078125,0.9268729090690612,0.9268729090690612,0.0,210.02008056640625,208.0,67317.8359375,0.0,3906.10888671875,1.0,278.4414367675781,282.8697204589844,297.6539001464844,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903254210948944,1.0,0.0,0.0,3.633970022201538,3.63399338722229,8.811624070403923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.2529296875,0.0,1498.5157470703125,1895.4371337890625,0.0,3433.8994140625,0.9001034498214722,1.0,0.0,3.0,1.0,0.0
17945400,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8466119766235352,0.4387252032756805,0.397701233625412,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9659367799758912,0.6408631205558777,0.6083086133003235,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9969890117645264,0.7168349623680115,0.5011517405509949,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8527082800865173,0.4489372670650482,0.4282396137714386,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.685887336730957,0.2284087687730789,1.0472934246063232,284.9932861328125,284.95001220703125,303.94403076171875,294.67303466796875,299.1408386230469,297.2020263671875,284.9925537109375,1.0,0.6765024065971375,0.3807076513767242,0.3807076513767242,1.0,1.0,-3.582185983657837,1.0277643203735352,2.5544216632843018,0.219757080078125,0.9268729090690612,0.9268729090690612,0.0,210.02008056640625,208.0,67317.8359375,0.0,3906.10888671875,1.0,278.4414367675781,282.8697204589844,297.6539001464844,301.9578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33732.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903254210948944,1.0,0.0,0.0,3.633970022201538,3.63399338722229,8.811624070403923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.2529296875,0.0,1498.5157470703125,1895.4371337890625,0.0,3433.8994140625,0.9001034498214722,1.0,0.0,3.0,1.0,0.0
17945460,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8468313813209534,0.4375316202640533,0.3968351483345032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9661468267440796,0.639115035533905,0.6068857312202454,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9981922507286072,0.7180556654930115,0.5021612644195557,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8534476161003113,0.4486242532730102,0.4281030595302582,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.686771035194397,0.2284599989652633,1.0479460954666138,284.9106140136719,284.95001220703125,303.9052124023437,294.6733093261719,299.1218566894531,297.1976623535156,284.9108581542969,1.0,0.6760567426681519,0.3799075186252594,0.3799075186252594,1.0,1.0,-3.581275224685669,1.0249875783920288,2.5562877655029297,0.2174029201269149,0.8480671644210815,0.8480671644210815,0.0,209.23683166503903,211.0,67843.9921875,0.0,3898.99755859375,1.0,278.158447265625,282.7674865722656,297.6878967285156,302.1004943847656,293.1499938964844,293.1499938964844,278.45001220703125,38384.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096193313598632,1.0,0.0,0.0,3.5181033611297607,3.5181267261505127,8.258677439698658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.767578125,0.0,1408.511474609375,1895.4371337890625,0.0,3493.070556640625,0.8779898285865784,1.0,0.0,3.0,1.0,0.0
17945520,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8468313813209534,0.4375316202640533,0.3968351483345032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9661468267440796,0.639115035533905,0.6068857312202454,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9981922507286072,0.7180556654930115,0.5021612644195557,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8534476161003113,0.4486242532730102,0.4281030595302582,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.686771035194397,0.2284599989652633,1.0479460954666138,284.9106140136719,284.95001220703125,303.9052124023437,294.6733093261719,299.1218566894531,297.1976623535156,284.9108581542969,1.0,0.6760567426681519,0.3799075186252594,0.3799075186252594,1.0,1.0,-3.581275224685669,1.0249875783920288,2.5562877655029297,0.2174029201269149,0.8480671644210815,0.8480671644210815,0.0,209.23683166503903,211.0,67843.9921875,0.0,3898.99755859375,1.0,278.158447265625,282.7674865722656,297.6878967285156,302.1004943847656,293.1499938964844,293.1499938964844,278.45001220703125,38384.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096193313598632,1.0,0.0,0.0,3.5181033611297607,3.5181267261505127,8.258677439698658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.767578125,0.0,1408.511474609375,1895.4371337890625,0.0,3493.070556640625,0.8779898285865784,1.0,0.0,3.0,1.0,0.0
17945580,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8460360169410706,0.4372862875461578,0.3964381814002991,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9649943709373474,0.6382828950881958,0.6059103608131409,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9984233379364014,0.7204594612121582,0.5036251544952393,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.853011965751648,0.4489418268203735,0.428260326385498,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6865856647491455,0.2288166135549545,1.0491867065429688,284.9938659667969,284.95001220703125,303.8663635253906,294.6739501953125,299.1084899902344,297.2007751464844,284.9931030273437,1.0,0.676647961139679,0.3791074156761169,0.3791074156761169,1.0,1.0,-3.583059549331665,1.023106575012207,2.559952974319458,0.2151311337947845,0.9260579347610474,0.9260579347610474,0.0,209.8089904785156,214.0,67251.5078125,0.0,3907.09765625,1.0,278.44140625,282.8736267089844,297.6558532714844,301.9551696777344,293.1499938964844,293.1499938964844,278.1499938964844,33662.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027313590049744,1.0,0.0,0.0,3.627197265625,3.627220630645752,8.778810069998144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3662109375,0.0,1490.566162109375,1895.4371337890625,0.0,3429.031005859375,0.898526668548584,1.0,0.0,3.0,1.0,0.0
17945640,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8460360169410706,0.4372862875461578,0.3964381814002991,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9649943709373474,0.6382828950881958,0.6059103608131409,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9984233379364014,0.7204594612121582,0.5036251544952393,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.853011965751648,0.4489418268203735,0.428260326385498,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6865856647491455,0.2288166135549545,1.0491867065429688,284.9938659667969,284.95001220703125,303.8663635253906,294.6739501953125,299.1084899902344,297.2007751464844,284.9931030273437,1.0,0.676647961139679,0.3791074156761169,0.3791074156761169,1.0,1.0,-3.583059549331665,1.023106575012207,2.559952974319458,0.2151311337947845,0.9260579347610474,0.9260579347610474,0.0,209.8089904785156,214.0,67251.5078125,0.0,3907.09765625,1.0,278.44140625,282.8736267089844,297.6558532714844,301.9551696777344,293.1499938964844,293.1499938964844,278.1499938964844,33662.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027313590049744,1.0,0.0,0.0,3.627197265625,3.627220630645752,8.778810069998144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3662109375,0.0,1490.566162109375,1895.4371337890625,0.0,3429.031005859375,0.898526668548584,1.0,0.0,3.0,1.0,0.0
17945700,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8450111746788025,0.4366650879383087,0.3961801826953888,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9636842012405396,0.6374083161354065,0.6053932309150696,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9980076551437378,0.7210351228713989,0.5043348670005798,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8521885275840759,0.448777973651886,0.4283335506916046,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6859863996505737,0.2288341224193573,1.049921989440918,284.8775329589844,284.95001220703125,303.8469543457031,294.67437744140625,299.09912109375,297.1985778808594,284.8778381347656,1.0,0.677192747592926,0.3787073493003845,0.3787073493003845,1.0,1.0,-3.583960056304932,1.0221610069274902,2.5617990493774414,0.2141103148460388,0.8430007696151733,0.8430007696151733,0.0,210.65573120117188,214.0,68029.703125,0.0,3914.59326171875,1.0,278.19891357421875,282.74285888671875,297.7025756835937,302.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,38304.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081106781959534,1.0,0.0,0.0,3.579386949539185,3.5794107913970947,8.548907430849795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.8173828125,0.0,1472.927001953125,1895.4371337890625,0.0,3479.061767578125,0.8889593482017517,1.0,0.0,3.0,1.0,0.0
17945760,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8430932760238647,0.4359849393367767,0.3955858945846557,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.961340308189392,0.6364462971687317,0.6045223474502563,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9968170523643494,0.7215598821640015,0.5046938061714172,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.85051429271698,0.4485289454460144,0.4281467795372009,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6846176385879517,0.2287733554840088,1.0499672889709473,284.91131591796875,284.95001220703125,303.8275451660156,294.6749267578125,299.0890197753906,297.1955871582031,284.9120178222656,1.0,0.6776895523071289,0.3783025443553924,0.3783025443553924,1.0,1.0,-3.582460641860962,1.0204155445098877,2.562045097351074,0.2127609699964523,0.8475817441940308,0.8475817441940308,0.0,212.0303497314453,217.0,67769.125,0.0,3919.166259765625,1.0,278.1582336425781,282.77197265625,297.6904602050781,302.0987854003906,293.1499938964844,293.1499938964844,278.45001220703125,38463.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092361330986024,1.0,0.0,0.0,3.510301351547241,3.510324478149414,8.222087899412145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4599609375,0.0,1400.954833984375,1895.4371337890625,0.0,3489.512939453125,0.8764153122901917,1.0,0.0,3.0,1.0,0.0
17945820,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8406558632850647,0.4356520771980285,0.3951622545719147,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9580767154693604,0.6355376243591309,0.6035317778587341,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9955453276634216,0.7238682508468628,0.5061562061309814,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8483925461769104,0.4487648904323578,0.4282836616039276,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6829217672348022,0.2290545105934143,1.0511415004730225,284.9931945800781,284.95001220703125,303.7887268066406,294.6762390136719,299.0752868652344,297.1980895996094,284.992431640625,1.0,0.6790255904197693,0.3774929642677307,0.3774929642677307,1.0,1.0,-3.584088087081909,1.018447995185852,2.565639972686768,0.2103929966688156,0.9245227575302124,0.9245227575302124,0.0,214.1952972412109,220.0,67194.359375,0.0,3936.626220703125,1.0,278.4413452148437,282.8764343261719,297.6583251953125,301.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,33664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023561477661132,1.0,0.0,0.0,3.62176251411438,3.621785879135132,8.752522262511775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.8701171875,0.0,1484.6387939453125,1895.4371337890625,0.0,3425.53759765625,0.8973058462142944,1.0,0.0,3.0,1.0,0.0
17945880,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8406558632850647,0.4356520771980285,0.3951622545719147,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9580767154693604,0.6355376243591309,0.6035317778587341,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9955453276634216,0.7238682508468628,0.5061562061309814,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8483925461769104,0.4487648904323578,0.4282836616039276,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6829217672348022,0.2290545105934143,1.0511415004730225,284.9931945800781,284.95001220703125,303.7887268066406,294.6762390136719,299.0752868652344,297.1980895996094,284.992431640625,1.0,0.6790255904197693,0.3774929642677307,0.3774929642677307,1.0,1.0,-3.584088087081909,1.018447995185852,2.565639972686768,0.2103929966688156,0.9245227575302124,0.9245227575302124,0.0,214.1952972412109,220.0,67194.359375,0.0,3936.626220703125,1.0,278.4413452148437,282.8764343261719,297.6583251953125,301.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,33664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023561477661132,1.0,0.0,0.0,3.62176251411438,3.621785879135132,8.752522262511775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.8701171875,0.0,1484.6387939453125,1895.4371337890625,0.0,3425.53759765625,0.8973058462142944,1.0,0.0,3.0,1.0,0.0
17945940,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8369717597961426,0.4342903196811676,0.394276887178421,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.953259289264679,0.6336479783058167,0.6021169424057007,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9930956959724426,0.7248968482017517,0.5071514844894409,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8451249003410339,0.4482907354831695,0.4281376302242279,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6802306771278381,0.2289552390575409,1.0518006086349487,284.9107971191406,284.95001220703125,303.75,294.677978515625,299.0556945800781,297.19268798828125,284.9109802246094,1.0,0.6804226636886597,0.3766833841800689,0.3766833841800689,1.0,1.0,-3.583143472671509,1.0156254768371582,2.5675179958343506,0.2079181224107742,0.8460425734519958,0.8460425734519958,0.0,217.25392150878903,223.0,67718.71875,0.0,3952.92724609375,1.0,278.1585388183594,282.77447509765625,297.6929931640625,302.0975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38355.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088075160980223,1.0,0.0,0.0,3.5064289569854736,3.5064520835876465,8.203957122532302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6767578125,0.0,1396.1600341796875,1895.4371337890625,0.0,3485.533447265625,0.8753716945648193,1.0,0.0,3.0,1.0,0.0
17946000,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8369717597961426,0.4342903196811676,0.394276887178421,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.953259289264679,0.6336479783058167,0.6021169424057007,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9930956959724426,0.7248968482017517,0.5071514844894409,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8451249003410339,0.4482907354831695,0.4281376302242279,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6802306771278381,0.2289552390575409,1.0518006086349487,284.9107971191406,284.95001220703125,303.75,294.677978515625,299.0556945800781,297.19268798828125,284.9109802246094,1.0,0.6804226636886597,0.3766833841800689,0.3766833841800689,1.0,1.0,-3.583143472671509,1.0156254768371582,2.5675179958343506,0.2079181224107742,0.8460425734519958,0.8460425734519958,0.0,217.25392150878903,223.0,67718.71875,0.0,3952.92724609375,1.0,278.1585388183594,282.77447509765625,297.6929931640625,302.0975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38355.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088075160980223,1.0,0.0,0.0,3.5064289569854736,3.5064520835876465,8.203957122532302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.6767578125,0.0,1396.1600341796875,1895.4371337890625,0.0,3485.533447265625,0.8753716945648193,1.0,0.0,3.0,1.0,0.0
17946060,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8339818120002747,0.4337299168109894,0.3937385678291321,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.949102520942688,0.6325141787528992,0.601010262966156,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9911944270133972,0.7269739508628845,0.5085232853889465,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8424320816993713,0.4482972919940948,0.4281522929668426,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6779372096061707,0.2290071099996566,1.0523991584777832,284.99200439453125,284.95001220703125,303.7111511230469,294.6802673339844,299.0408630371094,297.1932373046875,284.9911804199219,1.0,0.6818639039993286,0.375928670167923,0.375928670167923,1.0,1.0,-3.583547830581665,1.013416409492493,2.570131540298462,0.2055611163377761,0.9220970869064332,0.9220970869064332,0.0,219.98855590820312,226.0,67109.515625,0.0,3970.730712890625,1.0,278.4413146972656,282.87921142578125,297.6619873046875,301.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,33696.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901874840259552,1.0,0.0,0.0,3.614929676055908,3.61495304107666,8.719528636902396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.765625,0.0,1477.431884765625,1895.4371337890625,0.0,3421.05419921875,0.8957840800285339,1.0,0.0,3.0,1.0,0.0
17946120,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8339818120002747,0.4337299168109894,0.3937385678291321,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.949102520942688,0.6325141787528992,0.601010262966156,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9911944270133972,0.7269739508628845,0.5085232853889465,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8424320816993713,0.4482972919940948,0.4281522929668426,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6779372096061707,0.2290071099996566,1.0523991584777832,284.99200439453125,284.95001220703125,303.7111511230469,294.6802673339844,299.0408630371094,297.1932373046875,284.9911804199219,1.0,0.6818639039993286,0.375928670167923,0.375928670167923,1.0,1.0,-3.583547830581665,1.013416409492493,2.570131540298462,0.2055611163377761,0.9220970869064332,0.9220970869064332,0.0,219.98855590820312,226.0,67109.515625,0.0,3970.730712890625,1.0,278.4413146972656,282.87921142578125,297.6619873046875,301.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,33696.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901874840259552,1.0,0.0,0.0,3.614929676055908,3.61495304107666,8.719528636902396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.765625,0.0,1477.431884765625,1895.4371337890625,0.0,3421.05419921875,0.8957840800285339,1.0,0.0,3.0,1.0,0.0
17946180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8295645713806152,0.4319417774677276,0.392539918422699,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9430989623069764,0.63018399477005,0.5992580652236938,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9878641366958618,0.727559506893158,0.5092681050300598,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8384075164794922,0.4473620653152466,0.4276515245437622,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6743199825286865,0.2284085154533386,1.0512397289276123,284.9098815917969,284.95001220703125,303.6720275878906,294.683349609375,299.0184326171875,297.183837890625,284.9101257324219,1.0,0.6830652356147766,0.3751739859580993,0.3751739859580993,1.0,1.0,-3.5789077281951904,1.0095561742782593,2.5693514347076416,0.2028333097696304,0.8430110812187195,0.8430110812187195,0.0,223.6485137939453,229.0,67539.4296875,0.0,3981.14306640625,1.0,278.15826416015625,282.7790832519531,297.6974792480469,302.0920104980469,293.1499938964844,293.1499938964844,278.45001220703125,38524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081273674964904,1.0,0.0,0.0,3.493356704711914,3.493379592895508,8.142901037899719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4833984375,0.0,1383.859619140625,1895.4371337890625,0.0,3479.216796875,0.872669517993927,1.0,0.0,3.0,1.0,0.0
17946240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8295645713806152,0.4319417774677276,0.392539918422699,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9430989623069764,0.63018399477005,0.5992580652236938,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9878641366958618,0.727559506893158,0.5092681050300598,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8384075164794922,0.4473620653152466,0.4276515245437622,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6743199825286865,0.2284085154533386,1.0512397289276123,284.9098815917969,284.95001220703125,303.6720275878906,294.683349609375,299.0184326171875,297.183837890625,284.9101257324219,1.0,0.6830652356147766,0.3751739859580993,0.3751739859580993,1.0,1.0,-3.5789077281951904,1.0095561742782593,2.5693514347076416,0.2028333097696304,0.8430110812187195,0.8430110812187195,0.0,223.6485137939453,229.0,67539.4296875,0.0,3981.14306640625,1.0,278.15826416015625,282.7790832519531,297.6974792480469,302.0920104980469,293.1499938964844,293.1499938964844,278.45001220703125,38524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081273674964904,1.0,0.0,0.0,3.493356704711914,3.493379592895508,8.142901037899719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4833984375,0.0,1383.859619140625,1895.4371337890625,0.0,3479.216796875,0.872669517993927,1.0,0.0,3.0,1.0,0.0
17946300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8274961113929749,0.4314562976360321,0.3919562101364136,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9402158856391908,0.6293858289718628,0.5983636975288391,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9862992763519288,0.7283883690834045,0.509678065776825,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8365026116371155,0.4471283853054046,0.4273500144481659,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6725302934646606,0.2281755059957504,1.0502021312713623,285.0092468261719,284.95001220703125,303.6523742675781,294.6851501464844,299.0093688964844,297.18218994140625,285.0088806152344,1.0,0.6835538744926453,0.3747966289520263,0.3747966289520263,1.0,1.0,-3.5760059356689453,1.0074442625045776,2.568561553955078,0.2012714594602584,0.9132298231124878,0.9132298231124878,0.0,225.35317993164065,229.0,66756.0703125,0.0,3984.081787109375,1.0,278.3978881835937,282.8959655761719,297.6539611816406,301.8837280273437,293.1499938964844,293.1499938964844,278.45001220703125,34047.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025092720985411,1.0,0.0,0.0,3.5441789627075195,3.544201612472534,8.38155472138169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.25,0.0,1404.4052734375,1895.4371337890625,0.0,3426.963134765625,0.8817527890205383,1.0,0.0,3.0,1.0,0.0
17946360,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8259829878807068,0.4310075342655182,0.3916473686695099,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9380122423171996,0.6286474466323853,0.597756564617157,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9852555990219116,0.7292443513870239,0.510353147983551,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8351081013679504,0.4469450414180755,0.4272510409355163,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6711896061897278,0.2279745042324066,1.0496046543121338,284.9875183105469,284.95001220703125,303.6326599121094,294.6871337890625,299.0010986328125,297.1811828613281,284.9862976074219,1.0,0.6841152310371399,0.3744585216045379,0.3744585216045379,1.0,1.0,-3.5748777389526367,1.0060229301452637,2.568854570388794,0.2000482380390167,0.9148679971694946,0.9148679971694946,0.0,226.75303649902344,232.0,66855.5234375,0.0,3989.725830078125,1.0,278.4420166015625,282.8816223144531,297.6662292480469,301.942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33779.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007456302642822,1.0,0.0,0.0,3.600147008895874,3.600170135498047,8.648359539620287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.8955078125,0.0,1462.0201416015625,1895.4371337890625,0.0,3410.533447265625,0.8922520279884338,1.0,0.0,3.0,1.0,0.0
17946420,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8215326070785522,0.4290167391300201,0.3902429640293121,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9318260550498962,0.6260870695114136,0.5957612991333008,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.981684148311615,0.7295967936515808,0.5109196305274963,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.831071674823761,0.445758193731308,0.4264856576919555,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6673632264137268,0.2270658612251281,1.0469094514846802,284.9091491699219,284.95001220703125,303.59307861328125,294.6915283203125,298.9779663085937,297.1706237792969,284.9091186523437,1.0,0.6849412322044373,0.3737823069095611,0.3737823069095611,1.0,1.0,-3.5673153400421143,1.0014630556106567,2.565852403640747,0.1971800476312637,0.8371819853782654,0.8371819853782654,0.0,230.39833068847656,235.0,67195.5859375,0.0,3992.446044921875,1.0,278.1588134765625,282.78631591796875,297.7032775878906,302.0765075683594,293.1499938964844,293.1499938964844,278.45001220703125,38584.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065730571746826,1.0,0.0,0.0,3.47070837020874,3.470731019973755,8.037658290049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.83203125,0.0,1361.0865478515625,1895.4371337890625,0.0,3464.773193359375,0.8676335215568542,1.0,0.0,3.0,1.0,0.0
17946480,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8215326070785522,0.4290167391300201,0.3902429640293121,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9318260550498962,0.6260870695114136,0.5957612991333008,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.981684148311615,0.7295967936515808,0.5109196305274963,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.831071674823761,0.445758193731308,0.4264856576919555,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6673632264137268,0.2270658612251281,1.0469094514846802,284.9091491699219,284.95001220703125,303.59307861328125,294.6915283203125,298.9779663085937,297.1706237792969,284.9091186523437,1.0,0.6849412322044373,0.3737823069095611,0.3737823069095611,1.0,1.0,-3.5673153400421143,1.0014630556106567,2.565852403640747,0.1971800476312637,0.8371819853782654,0.8371819853782654,0.0,230.39833068847656,235.0,67195.5859375,0.0,3992.446044921875,1.0,278.1588134765625,282.78631591796875,297.7032775878906,302.0765075683594,293.1499938964844,293.1499938964844,278.45001220703125,38584.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065730571746826,1.0,0.0,0.0,3.47070837020874,3.470731019973755,8.037658290049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.83203125,0.0,1361.0865478515625,1895.4371337890625,0.0,3464.773193359375,0.8676335215568542,1.0,0.0,3.0,1.0,0.0
17946540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8180121779441833,0.4279116094112396,0.389207661151886,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9268171191215516,0.6243598461151123,0.5940897464752197,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.979022204875946,0.7310798764228821,0.5118764042854309,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8278775215148926,0.4451474845409393,0.4259038269519806,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6642146706581116,0.2264071106910705,1.044217824935913,284.98602294921875,284.95001220703125,303.5532531738281,294.696533203125,298.9603881835937,297.1675720214844,284.9853210449219,1.0,0.6856817603111267,0.3731061220169067,0.3731061220169067,1.0,1.0,-3.561265468597412,0.997410237789154,2.5638554096221924,0.1942567974328994,0.9074223637580872,0.9074223637580872,0.0,233.3887176513672,238.0,66467.1640625,0.0,3995.073974609375,1.0,278.44097900390625,282.889404296875,297.6746826171875,301.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,33953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989263772964478,1.0,0.0,0.0,3.571542501449585,3.5715653896331787,8.511477744832519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.3447265625,0.0,1432.63623046875,1895.4371337890625,0.0,3393.57470703125,0.8862332105636597,1.0,0.0,3.0,1.0,0.0
17946600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8180121779441833,0.4279116094112396,0.389207661151886,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9268171191215516,0.6243598461151123,0.5940897464752197,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.979022204875946,0.7310798764228821,0.5118764042854309,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8278775215148926,0.4451474845409393,0.4259038269519806,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6642146706581116,0.2264071106910705,1.044217824935913,284.98602294921875,284.95001220703125,303.5532531738281,294.696533203125,298.9603881835937,297.1675720214844,284.9853210449219,1.0,0.6856817603111267,0.3731061220169067,0.3731061220169067,1.0,1.0,-3.561265468597412,0.997410237789154,2.5638554096221924,0.1942567974328994,0.9074223637580872,0.9074223637580872,0.0,233.3887176513672,238.0,66467.1640625,0.0,3995.073974609375,1.0,278.44097900390625,282.889404296875,297.6746826171875,301.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,33953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989263772964478,1.0,0.0,0.0,3.571542501449585,3.5715653896331787,8.511477744832519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.3447265625,0.0,1432.63623046875,1895.4371337890625,0.0,3393.57470703125,0.8862332105636597,1.0,0.0,3.0,1.0,0.0
17946660,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8136116862297058,0.4258016943931579,0.3876765668392181,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.920843780040741,0.6216593384742737,0.591942548751831,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.975397288799286,0.7312785983085632,0.5123198628425598,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8239837884902954,0.4438140094280243,0.4249831736087799,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6604710221290588,0.2253283411264419,1.0406838655471802,284.9098205566406,284.95001220703125,303.51324462890625,294.7019958496094,298.9377136230469,297.1571350097656,284.9098815917969,1.0,0.6862492561340332,0.3725267648696899,0.3725267648696899,1.0,1.0,-3.552023410797119,0.9926058650016784,2.559417486190796,0.1914422363042831,0.831365168094635,0.831365168094635,0.0,236.92300415039065,241.0,66760.4140625,0.0,3992.75146484375,1.0,278.1590270996094,282.7964782714844,297.7124938964844,302.0583190917969,293.1499938964844,293.1499938964844,278.45001220703125,38636.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044564962387084,1.0,0.0,0.0,3.4406840801239014,3.440706491470337,7.899195679783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.884765625,0.0,1331.1212158203125,1895.4371337890625,0.0,3445.0888671875,0.8610497713088989,1.0,0.0,3.0,1.0,0.0
17946720,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8136116862297058,0.4258016943931579,0.3876765668392181,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.920843780040741,0.6216593384742737,0.591942548751831,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.975397288799286,0.7312785983085632,0.5123198628425598,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8239837884902954,0.4438140094280243,0.4249831736087799,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6604710221290588,0.2253283411264419,1.0406838655471802,284.9098205566406,284.95001220703125,303.51324462890625,294.7019958496094,298.9377136230469,297.1571350097656,284.9098815917969,1.0,0.6862492561340332,0.3725267648696899,0.3725267648696899,1.0,1.0,-3.552023410797119,0.9926058650016784,2.559417486190796,0.1914422363042831,0.831365168094635,0.831365168094635,0.0,236.92300415039065,241.0,66760.4140625,0.0,3992.75146484375,1.0,278.1590270996094,282.7964782714844,297.7124938964844,302.0583190917969,293.1499938964844,293.1499938964844,278.45001220703125,38636.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044564962387084,1.0,0.0,0.0,3.4406840801239014,3.440706491470337,7.899195679783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.884765625,0.0,1331.1212158203125,1895.4371337890625,0.0,3445.0888671875,0.8610497713088989,1.0,0.0,3.0,1.0,0.0
17946780,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8100571632385254,0.4245586395263672,0.3865253925323486,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.916051149368286,0.6197748184204102,0.5901315212249756,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9726880192756652,0.7325878739356995,0.513163685798645,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8208581209182739,0.4430537521839142,0.4242649972438812,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6573762893676758,0.2245148122310638,1.0372960567474363,284.98419189453125,284.95001220703125,303.4730834960937,294.7079467773437,298.9206237792969,297.1542663574219,284.9834899902344,1.0,0.6867747902870178,0.3719474375247955,0.3719474375247955,1.0,1.0,-3.54452919960022,0.9883935451507568,2.556135654449463,0.1886221319437027,0.8993977904319763,0.8993977904319763,0.0,239.83596801757807,244.0,66029.125,0.0,3991.16455078125,1.0,278.44073486328125,282.8973693847656,297.6852111816406,301.9090576171875,293.1499938964844,293.1499938964844,278.75,34011.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966274261474609,1.0,0.0,0.0,3.541403293609619,3.541425943374634,8.368431849703484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.80859375,0.0,1401.23779296875,1895.4371337890625,0.0,3372.127197265625,0.8794745206832886,1.0,0.0,3.0,1.0,0.0
17946840,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8100571632385254,0.4245586395263672,0.3865253925323486,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.916051149368286,0.6197748184204102,0.5901315212249756,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9726880192756652,0.7325878739356995,0.513163685798645,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8208581209182739,0.4430537521839142,0.4242649972438812,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6573762893676758,0.2245148122310638,1.0372960567474363,284.98419189453125,284.95001220703125,303.4730834960937,294.7079467773437,298.9206237792969,297.1542663574219,284.9834899902344,1.0,0.6867747902870178,0.3719474375247955,0.3719474375247955,1.0,1.0,-3.54452919960022,0.9883935451507568,2.556135654449463,0.1886221319437027,0.8993977904319763,0.8993977904319763,0.0,239.83596801757807,244.0,66029.125,0.0,3991.16455078125,1.0,278.44073486328125,282.8973693847656,297.6852111816406,301.9090576171875,293.1499938964844,293.1499938964844,278.75,34011.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966274261474609,1.0,0.0,0.0,3.541403293609619,3.541425943374634,8.368431849703484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.80859375,0.0,1401.23779296875,1895.4371337890625,0.0,3372.127197265625,0.8794745206832886,1.0,0.0,3.0,1.0,0.0
17946900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8083978295326233,0.4240197241306305,0.3860230147838592,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9138718247413636,0.6189369559288025,0.589322566986084,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9714592099189758,0.733338475227356,0.5136458873748779,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8194301128387451,0.4427573382854461,0.4239839315414428,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6559749245643616,0.2241631597280502,1.0358461141586304,285.06414794921875,284.95001220703125,303.45294189453125,294.7110595703125,298.91278076171875,297.1536865234375,285.06402587890625,1.0,0.6870921850204468,0.3716577589511871,0.3716577589511871,1.0,1.0,-3.541447639465332,0.9865041375160216,2.554943323135376,0.187292993068695,0.9775374531745912,0.9775374531745912,0.0,241.23765563964844,244.0,65354.78125,0.0,3991.74365234375,1.0,278.6973876953125,282.9986267089844,297.67193603515625,301.78155517578125,293.1499938964844,293.1499938964844,278.75,31551.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918149471282959,1.0,0.0,0.0,3.628150224685669,3.628173112869263,8.783423481872887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.2802734375,0.0,1475.9085693359375,1895.4371337890625,0.0,3327.176513671875,0.8982610106468201,1.0,0.0,3.0,1.0,0.0
17946960,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8068935871124268,0.4234170019626617,0.3856182992458343,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9119171500205994,0.6180517673492432,0.5886251926422119,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9703993201255798,0.733993411064148,0.5142228603363037,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8181502819061279,0.4424334168434143,0.4237875044345855,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6547179818153381,0.2238073945045471,1.0346308946609497,285.0280456542969,284.95001220703125,303.4327697753906,294.7142944335937,298.9050598144531,297.1529541015625,285.02496337890625,1.0,0.6874662041664124,0.3714103400707245,0.3714103400707245,1.0,1.0,-3.5391182899475098,0.9849810004234314,2.5541372299194336,0.1861777603626251,0.9861965775489808,0.9861965775489808,0.0,242.5657196044922,247.0,65633.015625,0.0,3993.801025390625,1.0,278.74224853515625,282.96783447265625,297.6988525390625,301.8818054199219,293.1499938964844,293.1499938964844,278.45001220703125,31700.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891352653503418,1.0,0.0,0.0,3.71655797958374,3.7165818214416495,9.216691978508608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0595703125,0.0,1575.73046875,1895.4371337890625,0.0,3322.855224609375,0.9169548749923706,1.0,0.0,3.0,1.0,0.0
