time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947020,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8018410205841064,0.4207409024238586,0.3837325572967529,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9060020446777344,0.6147804856300354,0.586115300655365,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.966138243675232,0.7334445118904114,0.5142941474914551,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8139075636863708,0.4406441152095794,0.4225772023200989,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.650812566280365,0.2224096953868866,1.030113697052002,284.888427734375,284.95001220703125,303.392333984375,294.720947265625,298.8803100585937,297.1393737792969,284.8896484375,1.0,0.6878220438957214,0.3709154725074768,0.3709154725074768,1.0,1.0,-3.5270400047302246,0.9795399308204652,2.547499895095825,0.1833419054746627,0.8699086904525757,0.8699086904525757,0.0,246.4008331298828,250.0,66260.9765625,0.0,3985.994384765625,1.0,278.45684814453125,282.8175048828125,297.7455139160156,302.0585327148437,293.1499938964844,293.1499938964844,278.75,38344.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001370668411255,1.0,0.0,0.0,3.630094051361084,3.630118370056152,8.792837888904614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.712890625,0.0,1528.5828857421875,1895.4371337890625,0.0,3404.862060546875,0.9024372696876526,1.0,0.0,3.0,1.0,0.0
17947080,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8018410205841064,0.4207409024238586,0.3837325572967529,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9060020446777344,0.6147804856300354,0.586115300655365,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.966138243675232,0.7334445118904114,0.5142941474914551,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8139075636863708,0.4406441152095794,0.4225772023200989,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.650812566280365,0.2224096953868866,1.030113697052002,284.888427734375,284.95001220703125,303.392333984375,294.720947265625,298.8803100585937,297.1393737792969,284.8896484375,1.0,0.6878220438957214,0.3709154725074768,0.3709154725074768,1.0,1.0,-3.5270400047302246,0.9795399308204652,2.547499895095825,0.1833419054746627,0.8699086904525757,0.8699086904525757,0.0,246.4008331298828,250.0,66260.9765625,0.0,3985.994384765625,1.0,278.45684814453125,282.8175048828125,297.7455139160156,302.0585327148437,293.1499938964844,293.1499938964844,278.75,38344.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001370668411255,1.0,0.0,0.0,3.630094051361084,3.630118370056152,8.792837888904614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.712890625,0.0,1528.5828857421875,1895.4371337890625,0.0,3404.862060546875,0.9024372696876526,1.0,0.0,3.0,1.0,0.0
17947140,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7977563142776489,0.4191937148571014,0.3822002708911896,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.901354432106018,0.6125247478485107,0.5838519334793091,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9628770351409912,0.7343756556510925,0.5147645473480225,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8103486895561218,0.4395524561405182,0.4214763343334198,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6474632620811462,0.221299260854721,1.025270938873291,284.9837341308594,284.95001220703125,303.3517761230469,294.7278747558594,298.8627014160156,297.1355285644531,284.9827575683594,1.0,0.6879966259002686,0.3704206347465515,0.3704206347465515,1.0,1.0,-3.5158803462982178,0.9744162559509276,2.54146409034729,0.1803166568279266,0.9464800953865052,0.9464800953865052,0.0,249.50262451171875,253.0,65345.5625,0.0,3976.171630859375,1.0,278.7421875,282.9384460449219,297.7080383300781,301.8896179199219,293.1499938964844,293.1499938964844,278.45001220703125,33995.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926889896392822,1.0,0.0,0.0,3.722621440887451,3.72264575958252,9.246791137229592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.5283203125,0.0,1600.177490234375,1895.4371337890625,0.0,3335.345703125,0.9201492071151732,1.0,0.0,3.0,1.0,0.0
17947200,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7977563142776489,0.4191937148571014,0.3822002708911896,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.901354432106018,0.6125247478485107,0.5838519334793091,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9628770351409912,0.7343756556510925,0.5147645473480225,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8103486895561218,0.4395524561405182,0.4214763343334198,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6474632620811462,0.221299260854721,1.025270938873291,284.9837341308594,284.95001220703125,303.3517761230469,294.7278747558594,298.8627014160156,297.1355285644531,284.9827575683594,1.0,0.6879966259002686,0.3704206347465515,0.3704206347465515,1.0,1.0,-3.5158803462982178,0.9744162559509276,2.54146409034729,0.1803166568279266,0.9464800953865052,0.9464800953865052,0.0,249.50262451171875,253.0,65345.5625,0.0,3976.171630859375,1.0,278.7421875,282.9384460449219,297.7080383300781,301.8896179199219,293.1499938964844,293.1499938964844,278.45001220703125,33995.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926889896392822,1.0,0.0,0.0,3.722621440887451,3.72264575958252,9.246791137229592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.5283203125,0.0,1600.177490234375,1895.4371337890625,0.0,3335.345703125,0.9201492071151732,1.0,0.0,3.0,1.0,0.0
17947260,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7931910753250122,0.4166987836360931,0.3803532123565674,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8963331580162048,0.6093662977218628,0.5813003182411194,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9589862823486328,0.734035849571228,0.5148717164993286,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8063151240348816,0.4377985596656799,0.4201782941818237,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6438726186752319,0.2198251336812973,1.019994616508484,284.89501953125,284.95001220703125,303.3111267089844,294.7350158691406,298.8402404785156,297.12457275390625,284.8960876464844,1.0,0.6880685687065125,0.3700146675109863,0.3700146675109863,1.0,1.0,-3.5028181076049805,0.9689344763755798,2.533883571624756,0.1775650233030319,0.853365421295166,0.853365421295166,0.0,252.9506225585937,256.0,65620.4609375,0.0,3963.59716796875,1.0,278.4573669433594,282.83624267578125,297.746337890625,302.0188293457031,293.1499938964844,293.1499938964844,278.75,39262.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984375596046448,1.0,0.0,0.0,3.580296754837036,3.5803208351135254,8.553253678655892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.265625,0.0,1480.9364013671875,1895.4371337890625,0.0,3389.015625,0.8925339579582214,1.0,0.0,3.0,1.0,0.0
17947320,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7931910753250122,0.4166987836360931,0.3803532123565674,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8963331580162048,0.6093662977218628,0.5813003182411194,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9589862823486328,0.734035849571228,0.5148717164993286,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8063151240348816,0.4377985596656799,0.4201782941818237,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6438726186752319,0.2198251336812973,1.019994616508484,284.89501953125,284.95001220703125,303.3111267089844,294.7350158691406,298.8402404785156,297.12457275390625,284.8960876464844,1.0,0.6880685687065125,0.3700146675109863,0.3700146675109863,1.0,1.0,-3.5028181076049805,0.9689344763755798,2.533883571624756,0.1775650233030319,0.853365421295166,0.853365421295166,0.0,252.9506225585937,256.0,65620.4609375,0.0,3963.59716796875,1.0,278.4573669433594,282.83624267578125,297.746337890625,302.0188293457031,293.1499938964844,293.1499938964844,278.75,39262.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984375596046448,1.0,0.0,0.0,3.580296754837036,3.5803208351135254,8.553253678655892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.265625,0.0,1480.9364013671875,1895.4371337890625,0.0,3389.015625,0.8925339579582214,1.0,0.0,3.0,1.0,0.0
17947380,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7896227240562439,0.4152370095252991,0.3789487481117248,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8922989368438721,0.6071912050247192,0.5791566371917725,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.956161379814148,0.7350354790687561,0.5154444575309753,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8030427098274231,0.4367549419403076,0.4191449582576751,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6409143805503845,0.2187011688947677,1.0150741338729858,284.987548828125,284.95001220703125,303.2704162597656,294.7423095703125,298.8247985839844,297.1230163574219,284.9866943359375,1.0,0.6881498098373413,0.3696086704730987,0.3696086704730987,1.0,1.0,-3.4920687675476074,0.9642254114151,2.5278432369232178,0.174852192401886,0.9311765432357788,0.9311765432357788,0.0,255.7303009033203,259.0,64731.1484375,0.0,3952.961669921875,1.0,278.7418212890625,282.95416259765625,297.7162780761719,301.8569641113281,293.1499938964844,293.1499938964844,278.45001220703125,34123.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897496461868286,1.0,0.0,0.0,3.673333406448364,3.6733574867248535,9.003554737319064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.1337890625,0.0,1545.155029296875,1895.4371337890625,0.0,3307.865966796875,0.9092029929161072,1.0,0.0,3.0,1.0,0.0
17947440,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7896227240562439,0.4152370095252991,0.3789487481117248,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8922989368438721,0.6071912050247192,0.5791566371917725,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.956161379814148,0.7350354790687561,0.5154444575309753,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8030427098274231,0.4367549419403076,0.4191449582576751,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6409143805503845,0.2187011688947677,1.0150741338729858,284.987548828125,284.95001220703125,303.2704162597656,294.7423095703125,298.8247985839844,297.1230163574219,284.9866943359375,1.0,0.6881498098373413,0.3696086704730987,0.3696086704730987,1.0,1.0,-3.4920687675476074,0.9642254114151,2.5278432369232178,0.174852192401886,0.9311765432357788,0.9311765432357788,0.0,255.7303009033203,259.0,64731.1484375,0.0,3952.961669921875,1.0,278.7418212890625,282.95416259765625,297.7162780761719,301.8569641113281,293.1499938964844,293.1499938964844,278.45001220703125,34123.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897496461868286,1.0,0.0,0.0,3.673333406448364,3.6733574867248535,9.003554737319064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.1337890625,0.0,1545.155029296875,1895.4371337890625,0.0,3307.865966796875,0.9092029929161072,1.0,0.0,3.0,1.0,0.0
17947500,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7877416610717773,0.4140267372131347,0.3781988322734833,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8901990056037903,0.6056602001190186,0.5780614018440247,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.954598069190979,0.7348765134811401,0.5156571865081787,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8013361692428589,0.435918778181076,0.4186268150806427,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6394177675247192,0.2179872542619705,1.0127127170562744,284.8675537109375,284.95001220703125,303.25006103515625,294.7460021972656,298.8144226074219,297.1186218261719,284.8670654296875,1.0,0.6882222890853882,0.3694056868553161,0.3694056868553161,1.0,1.0,-3.4866480827331543,0.961850881576538,2.524797201156616,0.1736173033714294,0.8433865904808044,0.8433865904808044,0.0,257.2405090332031,259.0,65408.234375,0.0,3948.246337890625,1.0,278.4974060058594,282.8213195800781,297.7682800292969,302.06805419921875,293.1499938964844,293.1499938964844,278.45001220703125,38774.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946276903152466,1.0,0.0,0.0,3.617090940475464,3.617115259170532,8.729958267394977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.591796875,0.0,1517.432373046875,1895.4371337890625,0.0,3353.457275390625,0.8976417779922485,1.0,0.0,3.0,1.0,0.0
17947560,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7852885127067566,0.412733256816864,0.3770976662635803,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8875408172607422,0.6040186285972595,0.5765966773033142,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9523642659187316,0.7346328496932983,0.5155146718025208,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.799116849899292,0.4349811673164367,0.4178318679332733,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6375377178192139,0.2171879559755325,1.0096176862716677,284.90289306640625,284.95001220703125,303.22967529296875,294.74969482421875,298.8033447265625,297.1131591796875,284.9037475585937,1.0,0.6881563663482666,0.3692457973957062,0.3692457973957062,1.0,1.0,-3.478713035583496,0.9587886929512024,2.5199244022369385,0.1721976846456527,0.845485270023346,0.845485270023346,0.0,259.08795166015625,262.0,64983.87890625,0.0,3939.204345703125,1.0,278.4579162597656,282.8558044433594,297.7590026855469,301.990234375,293.1499938964844,293.1499938964844,278.75,39162.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951407074928284,1.0,0.0,0.0,3.5306828022003174,3.5307061672210693,8.317842343785742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.71484375,0.0,1427.3192138671875,1895.4371337890625,0.0,3358.247802734375,0.8815276026725769,1.0,0.0,3.0,1.0,0.0
17947620,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.781775176525116,0.4111649394035339,0.3756243586540222,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8835841417312622,0.6017250418663025,0.5743722915649414,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9494741559028624,0.7354534268379211,0.5159883499145508,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7958768606185913,0.4338397085666656,0.4167302548885345,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.634644091129303,0.2159792184829712,1.0043926239013672,284.98785400390625,284.95001220703125,303.1889038085937,294.75714111328125,298.7885437011719,297.1119079589844,284.9869689941406,1.0,0.688165545463562,0.3689260184764862,0.3689260184764862,1.0,1.0,-3.467217445373535,0.9541075229644777,2.5131099224090576,0.1696854084730148,0.9204326868057252,0.9204326868057252,0.0,261.88848876953125,265.0,64141.9140625,0.0,3926.8974609375,1.0,278.741455078125,282.9664001464844,297.7308349609375,301.833984375,293.1499938964844,293.1499938964844,278.45001220703125,34046.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864405155181885,1.0,0.0,0.0,3.629041910171509,3.62906551361084,8.787741307969554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6552734375,0.0,1495.4439697265625,1895.4371337890625,0.0,3276.904541015625,0.8991888761520386,1.0,0.0,3.0,1.0,0.0
17947680,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.781775176525116,0.4111649394035339,0.3756243586540222,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8835841417312622,0.6017250418663025,0.5743722915649414,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9494741559028624,0.7354534268379211,0.5159883499145508,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7958768606185913,0.4338397085666656,0.4167302548885345,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.634644091129303,0.2159792184829712,1.0043926239013672,284.98785400390625,284.95001220703125,303.1889038085937,294.75714111328125,298.7885437011719,297.1119079589844,284.9869689941406,1.0,0.688165545463562,0.3689260184764862,0.3689260184764862,1.0,1.0,-3.467217445373535,0.9541075229644777,2.5131099224090576,0.1696854084730148,0.9204326868057252,0.9204326868057252,0.0,261.88848876953125,265.0,64141.9140625,0.0,3926.8974609375,1.0,278.741455078125,282.9664001464844,297.7308349609375,301.833984375,293.1499938964844,293.1499938964844,278.45001220703125,34046.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864405155181885,1.0,0.0,0.0,3.629041910171509,3.62906551361084,8.787741307969554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6552734375,0.0,1495.4439697265625,1895.4371337890625,0.0,3276.904541015625,0.8991888761520386,1.0,0.0,3.0,1.0,0.0
17947740,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7775006294250488,0.4085766673088074,0.3736831545829773,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8789070844650269,0.5984460115432739,0.5716983675956726,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9455838203430176,0.7348864674568176,0.5159325003623962,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7919779419898987,0.4319688379764557,0.4153181910514831,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6313105821609497,0.2143756300210952,0.9985214471817015,284.9051208496094,284.95001220703125,303.14813232421875,294.7645874023437,298.76739501953125,297.10223388671875,284.9052429199219,1.0,0.688077986240387,0.3686062395572662,0.3686062395572662,1.0,1.0,-3.4528465270996094,0.9484878182411194,2.5043587684631348,0.1670714318752288,0.8375072479248047,0.8375072479248047,0.0,265.2757263183594,268.0,64377.81640625,0.0,3910.88818359375,1.0,278.4585876464844,282.86968994140625,297.7734680175781,301.9661560058594,293.1499938964844,293.1499938964844,278.75,38976.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918187022209167,1.0,0.0,0.0,3.488087654113769,3.4881107807159424,8.118356049635622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6796875,0.0,1381.6689453125,1895.4371337890625,0.0,3327.211669921875,0.8718570470809937,1.0,0.0,3.0,1.0,0.0
17947800,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7775006294250488,0.4085766673088074,0.3736831545829773,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8789070844650269,0.5984460115432739,0.5716983675956726,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9455838203430176,0.7348864674568176,0.5159325003623962,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7919779419898987,0.4319688379764557,0.4153181910514831,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6313105821609497,0.2143756300210952,0.9985214471817015,284.9051208496094,284.95001220703125,303.14813232421875,294.7645874023437,298.76739501953125,297.10223388671875,284.9052429199219,1.0,0.688077986240387,0.3686062395572662,0.3686062395572662,1.0,1.0,-3.4528465270996094,0.9484878182411194,2.5043587684631348,0.1670714318752288,0.8375072479248047,0.8375072479248047,0.0,265.2757263183594,268.0,64377.81640625,0.0,3910.88818359375,1.0,278.4585876464844,282.86968994140625,297.7734680175781,301.9661560058594,293.1499938964844,293.1499938964844,278.75,38976.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918187022209167,1.0,0.0,0.0,3.488087654113769,3.4881107807159424,8.118356049635622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6796875,0.0,1381.6689453125,1895.4371337890625,0.0,3327.211669921875,0.8718570470809937,1.0,0.0,3.0,1.0,0.0
17947860,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7740335464477539,0.4068931341171264,0.372125506401062,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8750142455101013,0.5960142612457275,0.5693652033805847,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9426185488700868,0.7355049848556519,0.516285240650177,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7887529730796814,0.4307081699371338,0.4141197502613067,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6284197568893433,0.2130623310804367,0.9928757548332214,284.9857482910156,284.95001220703125,303.1073608398437,294.7719421386719,298.7530822753906,297.1010437011719,284.98492431640625,1.0,0.6879876255989075,0.368377685546875,0.368377685546875,1.0,1.0,-3.440351963043213,0.9437550902366638,2.4965968132019043,0.1647479683160781,0.9092286229133606,0.9092286229133606,0.0,268.09814453125,271.0,63535.98828125,0.0,3896.3271484375,1.0,278.7411193847656,282.9769592285156,297.7454833984375,301.8106689453125,293.1499938964844,293.1499938964844,278.45001220703125,34053.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831126093864441,1.0,0.0,0.0,3.585378646850586,3.585401773452759,8.577551966482133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.298828125,0.0,1448.149169921875,1895.4371337890625,0.0,3245.74365234375,0.8893865942955017,1.0,0.0,3.0,1.0,0.0
17947920,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7740335464477539,0.4068931341171264,0.372125506401062,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8750142455101013,0.5960142612457275,0.5693652033805847,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9426185488700868,0.7355049848556519,0.516285240650177,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7887529730796814,0.4307081699371338,0.4141197502613067,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6284197568893433,0.2130623310804367,0.9928757548332214,284.9857482910156,284.95001220703125,303.1073608398437,294.7719421386719,298.7530822753906,297.1010437011719,284.98492431640625,1.0,0.6879876255989075,0.368377685546875,0.368377685546875,1.0,1.0,-3.440351963043213,0.9437550902366638,2.4965968132019043,0.1647479683160781,0.9092286229133606,0.9092286229133606,0.0,268.09814453125,271.0,63535.98828125,0.0,3896.3271484375,1.0,278.7411193847656,282.9769592285156,297.7454833984375,301.8106689453125,293.1499938964844,293.1499938964844,278.45001220703125,34053.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831126093864441,1.0,0.0,0.0,3.585378646850586,3.585401773452759,8.577551966482133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.298828125,0.0,1448.149169921875,1895.4371337890625,0.0,3245.74365234375,0.8893865942955017,1.0,0.0,3.0,1.0,0.0
17947980,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7698655128479004,0.4042358696460724,0.3701088726520538,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8704624772071838,0.592641294002533,0.5665874481201172,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9386945962905884,0.7347743511199951,0.5161066055297852,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.784917414188385,0.4287459850311279,0.4126120805740356,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.625095009803772,0.2113701105117797,0.9865803718566896,284.9069519042969,284.95001220703125,303.066650390625,294.7791748046875,298.7324523925781,297.09149169921875,284.9068298339844,1.0,0.687795877456665,0.3681491315364837,0.3681491315364837,1.0,1.0,-3.424992799758911,0.938094973564148,2.4868977069854736,0.1623217463493347,0.8294760584831238,0.8294760584831238,0.0,271.4815673828125,274.0,63730.39453125,0.0,3877.994140625,1.0,278.458984375,282.88427734375,297.7877502441406,301.9398193359375,293.1499938964844,293.1499938964844,278.75,38936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888424813747406,1.0,0.0,0.0,3.442238569259644,3.442260980606079,7.906334644758317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6806640625,0.0,1334.7967529296875,1895.4371337890625,0.0,3295.47314453125,0.8616980910301208,1.0,0.0,3.0,1.0,0.0
17948040,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7698655128479004,0.4042358696460724,0.3701088726520538,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8704624772071838,0.592641294002533,0.5665874481201172,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9386945962905884,0.7347743511199951,0.5161066055297852,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.784917414188385,0.4287459850311279,0.4126120805740356,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.625095009803772,0.2113701105117797,0.9865803718566896,284.9069519042969,284.95001220703125,303.066650390625,294.7791748046875,298.7324523925781,297.09149169921875,284.9068298339844,1.0,0.687795877456665,0.3681491315364837,0.3681491315364837,1.0,1.0,-3.424992799758911,0.938094973564148,2.4868977069854736,0.1623217463493347,0.8294760584831238,0.8294760584831238,0.0,271.4815673828125,274.0,63730.39453125,0.0,3877.994140625,1.0,278.458984375,282.88427734375,297.7877502441406,301.9398193359375,293.1499938964844,293.1499938964844,278.75,38936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888424813747406,1.0,0.0,0.0,3.442238569259644,3.442260980606079,7.906334644758317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6806640625,0.0,1334.7967529296875,1895.4371337890625,0.0,3295.47314453125,0.8616980910301208,1.0,0.0,3.0,1.0,0.0
17948100,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7679485082626343,0.4033210873603821,0.3691547811031341,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8683480620384216,0.591334342956543,0.5652297735214233,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9369264245033264,0.7349667549133301,0.5160818099975586,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7831264734268188,0.4280294775962829,0.4118593335151672,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6234855055809021,0.2106395065784454,0.9832890629768372,285.0063171386719,284.95001220703125,303.0462951660156,294.7827453613281,298.7249450683594,297.09051513671875,285.0058898925781,1.0,0.6876527070999146,0.3680348396301269,0.3680348396301269,1.0,1.0,-3.4173126220703125,0.935270607471466,2.482042074203491,0.1610042303800583,0.8984093070030212,0.8984093070030212,0.0,273.0281677246094,274.0,62892.875,0.0,3868.028076171875,1.0,278.6965637207031,283.0018615722656,297.744384765625,301.7301940917969,293.1499938964844,293.1499938964844,278.75,34250.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882017970085144,1.0,0.0,0.0,3.488637685775757,3.4886598587036133,8.120916277221113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.3837890625,0.0,1348.4346923828125,1895.4371337890625,0.0,3235.489013671875,0.86966872215271,1.0,0.0,3.0,1.0,0.0
17948160,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7664651274681091,0.4024529755115509,0.3684704005718231,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8666543960571289,0.5900880694389343,0.5641500353813171,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9356757402420044,0.7351825833320618,0.516323447227478,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7817240953445435,0.4273743033409118,0.4113166928291321,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6221572756767273,0.2099599242210388,0.9805243611335754,284.98272705078125,284.95001220703125,303.0259704589844,294.7862548828125,298.71832275390625,297.0903625488281,284.9814758300781,1.0,0.6876039505004883,0.3679585754871368,0.3679585754871368,1.0,1.0,-3.4115025997161865,0.933157205581665,2.478345394134521,0.1600340902805328,0.8974372744560242,0.8974372744560242,0.0,274.3134460449219,277.0,62905.859375,0.0,3861.175048828125,1.0,278.7414245605469,282.9867553710937,297.7588195800781,301.78466796875,293.1499938964844,293.1499938964844,279.04998779296875,33996.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796117901802063,1.0,0.0,0.0,3.542236328125,3.542258977890014,8.372369393327972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.021484375,0.0,1402.003173828125,1895.4371337890625,0.0,3212.9423828125,0.8794094324111938,1.0,0.0,3.0,1.0,0.0
17948220,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7635087966918945,0.4007931649684906,0.3671151995658874,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8632952570915222,0.5877079367637634,0.5620428323745728,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9331185817718506,0.7356640696525574,0.5167701840400696,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7789521813392639,0.4261601269245147,0.4102939963340759,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6195282340049744,0.2086757719516754,0.9753094911575316,285.0290222167969,284.95001220703125,302.9853820800781,294.7931213378906,298.7054443359375,297.0903015136719,285.0260925292969,1.0,0.6876090168952942,0.367806077003479,0.367806077003479,1.0,1.0,-3.4003727436065674,0.9291029572486876,2.4712698459625244,0.1581862270832061,0.9862573146820068,0.9862573146820068,0.0,276.9750671386719,280.0,62396.95703125,0.0,3849.24365234375,1.0,279.0413818359375,283.0602111816406,297.7747802734375,301.7532043457031,293.1499938964844,293.1499938964844,278.75,31722.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735889196395874,1.0,0.0,0.0,3.714789628982544,3.714813470840454,9.207924449583516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.62890625,0.0,1573.879150390625,1895.4371337890625,0.0,3156.473876953125,0.9166967868804932,1.0,0.0,3.0,1.0,0.0
17948280,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7635087966918945,0.4007931649684906,0.3671151995658874,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8632952570915222,0.5877079367637634,0.5620428323745728,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9331185817718506,0.7356640696525574,0.5167701840400696,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7789521813392639,0.4261601269245147,0.4102939963340759,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6195282340049744,0.2086757719516754,0.9753094911575316,285.0290222167969,284.95001220703125,302.9853820800781,294.7931213378906,298.7054443359375,297.0903015136719,285.0260925292969,1.0,0.6876090168952942,0.367806077003479,0.367806077003479,1.0,1.0,-3.4003727436065674,0.9291029572486876,2.4712698459625244,0.1581862270832061,0.9862573146820068,0.9862573146820068,0.0,276.9750671386719,280.0,62396.95703125,0.0,3849.24365234375,1.0,279.0413818359375,283.0602111816406,297.7747802734375,301.7532043457031,293.1499938964844,293.1499938964844,278.75,31722.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735889196395874,1.0,0.0,0.0,3.714789628982544,3.714813470840454,9.207924449583516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.62890625,0.0,1573.879150390625,1895.4371337890625,0.0,3156.473876953125,0.9166967868804932,1.0,0.0,3.0,1.0,0.0
17948340,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7591341137886047,0.3976438641548157,0.3648004233837127,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8585795760154724,0.5838348269462585,0.5589566826820374,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9286722540855408,0.7340934872627258,0.5161565542221069,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.774898886680603,0.4237980544567108,0.4085440933704376,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6158508062362671,0.2067445218563079,0.9683685898780824,284.8845520019531,284.95001220703125,302.9449157714844,294.7997131347656,298.6824645996094,297.0771789550781,284.885986328125,1.0,0.6873235106468201,0.3676535487174988,0.3676535487174988,1.0,1.0,-3.382698774337769,0.9229182600975036,2.459780693054199,0.1558278352022171,0.8655515313148499,0.8655515313148499,0.0,280.7070007324219,283.0,62927.234375,0.0,3827.514404296875,1.0,278.7571716308594,282.9079895019531,297.823974609375,301.925537109375,293.1499938964844,293.1499938964844,279.04998779296875,38585.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824640512466431,1.0,0.0,0.0,3.621358871459961,3.621383190155029,8.750571964810661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.490234375,0.0,1520.733154296875,1895.4371337890625,0.0,3239.668212890625,0.9007495641708374,1.0,0.0,3.0,1.0,0.0
17948400,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7591341137886047,0.3976438641548157,0.3648004233837127,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8585795760154724,0.5838348269462585,0.5589566826820374,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9286722540855408,0.7340934872627258,0.5161565542221069,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.774898886680603,0.4237980544567108,0.4085440933704376,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6158508062362671,0.2067445218563079,0.9683685898780824,284.8845520019531,284.95001220703125,302.9449157714844,294.7997131347656,298.6824645996094,297.0771789550781,284.885986328125,1.0,0.6873235106468201,0.3676535487174988,0.3676535487174988,1.0,1.0,-3.382698774337769,0.9229182600975036,2.459780693054199,0.1558278352022171,0.8655515313148499,0.8655515313148499,0.0,280.7070007324219,283.0,62927.234375,0.0,3827.514404296875,1.0,278.7571716308594,282.9079895019531,297.823974609375,301.925537109375,293.1499938964844,293.1499938964844,279.04998779296875,38585.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824640512466431,1.0,0.0,0.0,3.621358871459961,3.621383190155029,8.750571964810661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.490234375,0.0,1520.733154296875,1895.4371337890625,0.0,3239.668212890625,0.9007495641708374,1.0,0.0,3.0,1.0,0.0
17948460,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7555186152458191,0.3955982029438019,0.3628250062465668,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8545829653739929,0.5809614658355713,0.5561208724975586,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9251845479011536,0.7339926958084106,0.5159122943878174,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.77144855260849,0.4221266806125641,0.4069019854068756,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6123895049095154,0.2051017731428146,0.9611706733703612,284.9820251464844,284.95001220703125,302.904541015625,294.80596923828125,298.6672668457031,297.07421875,284.9804077148437,1.0,0.6868855953216553,0.3675450682640075,0.3675450682640075,1.0,1.0,-3.36597752571106,0.9171817898750304,2.448795795440674,0.1534423381090164,0.941994845867157,0.941994845867157,0.0,283.768798828125,286.0,61936.77734375,0.0,3804.410888671875,1.0,279.0428771972656,283.0304870605469,297.7823181152344,301.7494201660156,293.1499938964844,293.1499938964844,278.75,33990.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742052912712097,1.0,0.0,0.0,3.713684320449829,3.7137086391448975,9.202445880873712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.783203125,0.0,1589.8848876953125,1895.4371337890625,0.0,3162.25439453125,0.9178586602211,1.0,0.0,3.0,1.0,0.0
17948520,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7555186152458191,0.3955982029438019,0.3628250062465668,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8545829653739929,0.5809614658355713,0.5561208724975586,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9251845479011536,0.7339926958084106,0.5159122943878174,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.77144855260849,0.4221266806125641,0.4069019854068756,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6123895049095154,0.2051017731428146,0.9611706733703612,284.9820251464844,284.95001220703125,302.904541015625,294.80596923828125,298.6672668457031,297.07421875,284.9804077148437,1.0,0.6868855953216553,0.3675450682640075,0.3675450682640075,1.0,1.0,-3.36597752571106,0.9171817898750304,2.448795795440674,0.1534423381090164,0.941994845867157,0.941994845867157,0.0,283.768798828125,286.0,61936.77734375,0.0,3804.410888671875,1.0,279.0428771972656,283.0304870605469,297.7823181152344,301.7494201660156,293.1499938964844,293.1499938964844,278.75,33990.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742052912712097,1.0,0.0,0.0,3.713684320449829,3.7137086391448975,9.202445880873712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.783203125,0.0,1589.8848876953125,1895.4371337890625,0.0,3162.25439453125,0.9178586602211,1.0,0.0,3.0,1.0,0.0
17948580,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7516016364097595,0.3926563262939453,0.3605818450450897,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8503198027610779,0.5772315263748169,0.5530323386192322,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9212084412574768,0.7325503826141357,0.5152876973152161,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7677427530288696,0.4198161363601684,0.4050865471363067,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6085757613182068,0.2031313925981521,0.953662097454071,284.8918762207031,284.95001220703125,302.86431884765625,294.8118591308594,298.6463623046875,297.0635681152344,284.8931579589844,1.0,0.6863757967948914,0.3674365878105163,0.3674365878105163,1.0,1.0,-3.347608804702759,0.9109017252922058,2.436707019805908,0.1510969996452331,0.845815122127533,0.845815122127533,0.0,287.1393127441406,289.0,62091.61328125,0.0,3779.223388671875,1.0,278.7574768066406,282.93072509765625,297.822265625,301.8716125488281,293.1499938964844,293.1499938964844,279.04998779296875,39636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799670338630676,1.0,0.0,0.0,3.5544228553771973,3.5544464588165283,8.430075695287087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3896484375,0.0,1455.90966796875,1895.4371337890625,0.0,3216.271728515625,0.8871423006057739,1.0,0.0,3.0,1.0,0.0
17948640,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7516016364097595,0.3926563262939453,0.3605818450450897,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8503198027610779,0.5772315263748169,0.5530323386192322,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9212084412574768,0.7325503826141357,0.5152876973152161,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7677427530288696,0.4198161363601684,0.4050865471363067,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6085757613182068,0.2031313925981521,0.953662097454071,284.8918762207031,284.95001220703125,302.86431884765625,294.8118591308594,298.6463623046875,297.0635681152344,284.8931579589844,1.0,0.6863757967948914,0.3674365878105163,0.3674365878105163,1.0,1.0,-3.347608804702759,0.9109017252922058,2.436707019805908,0.1510969996452331,0.845815122127533,0.845815122127533,0.0,287.1393127441406,289.0,62091.61328125,0.0,3779.223388671875,1.0,278.7574768066406,282.93072509765625,297.822265625,301.8716125488281,293.1499938964844,293.1499938964844,279.04998779296875,39636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799670338630676,1.0,0.0,0.0,3.5544228553771973,3.5544464588165283,8.430075695287087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3896484375,0.0,1455.90966796875,1895.4371337890625,0.0,3216.271728515625,0.8871423006057739,1.0,0.0,3.0,1.0,0.0
17948700,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7497951984405518,0.3916464149951935,0.3595121800899505,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.848335862159729,0.5757947564125061,0.5515214204788208,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9194160103797911,0.7324508428573608,0.5150266885757446,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.766009509563446,0.4189623296260834,0.4041810035705566,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6067023277282715,0.2022822648286819,0.9497846961021424,285.0023803710937,284.95001220703125,302.84423828125,294.81463623046875,298.63897705078125,297.0624084472656,285.0030517578125,1.0,0.6860750913619995,0.3673823177814483,0.3673823177814483,1.0,1.0,-3.338432788848877,0.9077697992324828,2.430663108825684,0.149805337190628,0.9190170764923096,0.9190170764923096,0.0,288.6747131347656,289.0,61157.28125,0.0,3765.874267578125,1.0,278.9992370605469,283.0594177246094,297.7740783691406,301.6524658203125,293.1499938964844,293.1499938964844,279.04998779296875,34704.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731061220169067,1.0,0.0,0.0,3.595332860946656,3.595355987548828,8.625245868643105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0068359375,0.0,1463.6488037109375,1895.4371337890625,0.0,3151.9453125,0.8938361406326294,1.0,0.0,3.0,1.0,0.0
17948760,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7484434843063354,0.3907278478145599,0.3587626814842224,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8467877507209778,0.5744642615318298,0.5503411889076233,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9181960821151732,0.7324259281158447,0.5150864720344543,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7646888494491577,0.4182058572769165,0.4035263061523437,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6051732897758484,0.2015080600976944,0.9465397000312804,284.9851989746094,284.95001220703125,302.8242492675781,294.8173217773437,298.6330261230469,297.0624694824219,284.9837646484375,1.0,0.6858872771263123,0.3674071729183197,0.3674071729183197,1.0,1.0,-3.3314924240112305,0.9055803418159484,2.4259121417999268,0.1490120440721511,0.9225232601165771,0.9225232601165771,0.0,289.9081115722656,277.0,61139.6640625,0.0,3756.214599609375,1.0,279.0423889160156,283.0488586425781,297.7868957519531,301.7018127441406,293.1499938964844,293.1499938964844,278.75,34116.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703488707542419,1.0,0.0,0.0,3.648367404937744,3.6483912467956543,8.881584676601051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.7333984375,0.0,1517.264404296875,1895.4371337890625,0.0,3126.0830078125,0.9033359289169312,1.0,0.0,3.0,1.0,0.0
17948820,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7483071088790894,0.38784059882164,0.3562977313995361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8468533754348755,0.5707681775093079,0.5470050573348999,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9197981953620912,0.7308397889137268,0.5141589641571045,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7649797797203064,0.4159055054187774,0.4014417231082916,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6045135855674744,0.1995516568422317,0.9377535581588744,284.8998718261719,284.95001220703125,302.78436279296875,294.82232666015625,298.6136779785156,297.0531005859375,284.90020751953125,1.0,0.6811781525611877,0.3674568831920624,0.3674568831920624,1.0,1.0,-3.3103396892547607,0.8988527655601501,2.411487102508545,0.1468910425901413,0.8343935608863831,0.8343935608863831,0.0,286.2435607910156,265.0,61243.23828125,0.0,3684.9716796875,1.0,278.7585144042969,282.9535827636719,297.8299560546875,301.8254089355469,293.1499938964844,293.1499938964844,279.04998779296875,39435.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756738305091858,1.0,0.0,0.0,3.4888241291046143,3.488847255706787,8.121784844661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.20703125,0.0,1385.708984375,1895.4371337890625,0.0,3176.025634765625,0.8724475502967834,1.0,0.0,3.0,1.0,0.0
