time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948880,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7483071088790894,0.38784059882164,0.3562977313995361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8468533754348755,0.5707681775093079,0.5470050573348999,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9197981953620912,0.7308397889137268,0.5141589641571045,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7649797797203064,0.4159055054187774,0.4014417231082916,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6045135855674744,0.1995516568422317,0.9377535581588744,284.8998718261719,284.95001220703125,302.78436279296875,294.82232666015625,298.6136779785156,297.0531005859375,284.90020751953125,1.0,0.6811781525611877,0.3674568831920624,0.3674568831920624,1.0,1.0,-3.3103396892547607,0.8988527655601501,2.411487102508545,0.1468910425901413,0.8343935608863831,0.8343935608863831,0.0,286.2435607910156,265.0,61243.23828125,0.0,3684.9716796875,1.0,278.7585144042969,282.9535827636719,297.8299560546875,301.8254089355469,293.1499938964844,293.1499938964844,279.04998779296875,39435.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756738305091858,1.0,0.0,0.0,3.4888241291046143,3.488847255706787,8.121784844661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.20703125,0.0,1385.708984375,1895.4371337890625,0.0,3176.025634765625,0.8724475502967834,1.0,0.0,3.0,1.0,0.0
17948940,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7508819103240967,0.3859183490276336,0.3541122376918793,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.849898099899292,0.5679645538330078,0.5438929796218872,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9253975749015808,0.7304673790931702,0.5135113596916199,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7680314183235168,0.4142630398273468,0.3994544446468353,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6061054468154907,0.1979504078626632,0.9287630915641784,284.9828186035156,284.95001220703125,302.7446594238281,294.8268127441406,298.6007995605469,297.05242919921875,284.9818725585937,1.0,0.674592912197113,0.367506593465805,0.367506593465805,1.0,1.0,-3.289983034133911,0.8923887014389038,2.3975942134857178,0.1446087062358856,0.9053189754486084,0.9053189754486084,0.0,278.1990966796875,253.0,60265.58984375,0.0,3591.794921875,1.0,279.0411071777344,283.06396484375,297.79608154296875,301.6572570800781,293.1499938964844,293.1499938964844,278.75,34232.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659695982933044,1.0,0.0,0.0,3.5808022022247314,3.580825090408325,8.555668387089099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.32421875,0.0,1444.5592041015625,1895.4371337890625,0.0,3085.001708984375,0.8884561061859131,1.0,0.0,3.0,1.0,0.0
17949000,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7508819103240967,0.3859183490276336,0.3541122376918793,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.849898099899292,0.5679645538330078,0.5438929796218872,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9253975749015808,0.7304673790931702,0.5135113596916199,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7680314183235168,0.4142630398273468,0.3994544446468353,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6061054468154907,0.1979504078626632,0.9287630915641784,284.9828186035156,284.95001220703125,302.7446594238281,294.8268127441406,298.6007995605469,297.05242919921875,284.9818725585937,1.0,0.674592912197113,0.367506593465805,0.367506593465805,1.0,1.0,-3.289983034133911,0.8923887014389038,2.3975942134857178,0.1446087062358856,0.9053189754486084,0.9053189754486084,0.0,278.1990966796875,253.0,60265.58984375,0.0,3591.794921875,1.0,279.0411071777344,283.06396484375,297.79608154296875,301.6572570800781,293.1499938964844,293.1499938964844,278.75,34232.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659695982933044,1.0,0.0,0.0,3.5808022022247314,3.580825090408325,8.555668387089099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.32421875,0.0,1444.5592041015625,1895.4371337890625,0.0,3085.001708984375,0.8884561061859131,1.0,0.0,3.0,1.0,0.0
17949060,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7540870308876038,0.3831140995025635,0.3514793813228607,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8537823557853699,0.5642969608306885,0.5403289794921875,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9319987297058104,0.7287033200263977,0.5122696757316589,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7718742489814758,0.4119777679443359,0.3971377611160278,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6083425879478455,0.1960614323616027,0.919142723083496,284.9036865234375,284.95001220703125,302.7052001953125,294.83074951171875,298.5826721191406,297.0443115234375,284.9035339355469,1.0,0.6668906807899475,0.367643654346466,0.367643654346466,1.0,1.0,-3.266690254211426,0.8852021098136902,2.38148832321167,0.1423346698284149,0.8225921988487244,0.8225921988487244,0.0,268.7621765136719,241.0,60304.0,0.0,3485.137939453125,1.0,278.75909423828125,282.97491455078125,297.837158203125,301.7738952636719,293.1499938964844,293.1499938964844,279.04998779296875,39361.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710103034973145,1.0,0.0,0.0,3.419046401977539,3.4190690517425537,7.800156822668214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.62109375,0.0,1314.640380859375,1895.4371337890625,0.0,3132.287353515625,0.8570254445075989,1.0,0.0,3.0,1.0,0.0
17949120,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7540870308876038,0.3831140995025635,0.3514793813228607,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8537823557853699,0.5642969608306885,0.5403289794921875,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9319987297058104,0.7287033200263977,0.5122696757316589,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7718742489814758,0.4119777679443359,0.3971377611160278,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6083425879478455,0.1960614323616027,0.919142723083496,284.9036865234375,284.95001220703125,302.7052001953125,294.83074951171875,298.5826721191406,297.0443115234375,284.9035339355469,1.0,0.6668906807899475,0.367643654346466,0.367643654346466,1.0,1.0,-3.266690254211426,0.8852021098136902,2.38148832321167,0.1423346698284149,0.8225921988487244,0.8225921988487244,0.0,268.7621765136719,241.0,60304.0,0.0,3485.137939453125,1.0,278.75909423828125,282.97491455078125,297.837158203125,301.7738952636719,293.1499938964844,293.1499938964844,279.04998779296875,39361.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710103034973145,1.0,0.0,0.0,3.419046401977539,3.4190690517425537,7.800156822668214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.62109375,0.0,1314.640380859375,1895.4371337890625,0.0,3132.287353515625,0.8570254445075989,1.0,0.0,3.0,1.0,0.0
17949180,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7588437795639038,0.3812037110328674,0.3492218255996704,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8593109250068665,0.5614650845527649,0.5371004343032837,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9406671524047852,0.7280719876289368,0.5113823413848877,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.777223527431488,0.4103025794029236,0.3950264155864715,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6117048263549805,0.1944976896047592,0.909845769405365,284.9800720214844,284.95001220703125,302.6659851074219,294.8340759277344,298.5704650878906,297.0439758300781,284.979248046875,1.0,0.6586199402809143,0.3677807450294494,0.3677807450294494,1.0,1.0,-3.245301961898804,0.8786392211914062,2.366662740707397,0.1401413679122924,0.888756275177002,0.888756275177002,0.0,257.8198547363281,229.0,59349.265625,0.0,3375.807373046875,1.0,279.0404663085937,283.0794677734375,297.8026733398437,301.606689453125,293.1499938964844,293.1499938964844,279.3500061035156,34274.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611826300621033,1.0,0.0,0.0,3.512044668197632,3.5120670795440674,8.230255730268254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4775390625,0.0,1372.613525390625,1895.4371337890625,0.0,3040.09716796875,0.8730700612068176,1.0,0.0,3.0,1.0,0.0
17949240,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7588437795639038,0.3812037110328674,0.3492218255996704,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8593109250068665,0.5614650845527649,0.5371004343032837,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9406671524047852,0.7280719876289368,0.5113823413848877,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.777223527431488,0.4103025794029236,0.3950264155864715,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6117048263549805,0.1944976896047592,0.909845769405365,284.9800720214844,284.95001220703125,302.6659851074219,294.8340759277344,298.5704650878906,297.0439758300781,284.979248046875,1.0,0.6586199402809143,0.3677807450294494,0.3677807450294494,1.0,1.0,-3.245301961898804,0.8786392211914062,2.366662740707397,0.1401413679122924,0.888756275177002,0.888756275177002,0.0,257.8198547363281,229.0,59349.265625,0.0,3375.807373046875,1.0,279.0404663085937,283.0794677734375,297.8026733398437,301.606689453125,293.1499938964844,293.1499938964844,279.3500061035156,34274.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611826300621033,1.0,0.0,0.0,3.512044668197632,3.5120670795440674,8.230255730268254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4775390625,0.0,1372.613525390625,1895.4371337890625,0.0,3040.09716796875,0.8730700612068176,1.0,0.0,3.0,1.0,0.0
17949300,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.761643648147583,0.3803490400314331,0.3481816351413727,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8625362515449524,0.5601606369018555,0.5355867147445679,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9454585909843444,0.7278403043746948,0.510992705821991,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7803278565406799,0.4095592200756073,0.3940553963184356,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6136879324913025,0.1937906891107559,0.9055057764053344,285.06256103515625,284.95001220703125,302.646484375,294.8354797363281,298.5650634765625,297.04461669921875,285.06256103515625,1.0,0.654412567615509,0.3678492903709411,0.3678492903709411,1.0,1.0,-3.2353744506835938,0.8756008744239807,2.3597733974456787,0.1391827315092086,0.967362940311432,0.967362940311432,0.0,252.09552001953125,229.0,58583.69921875,0.0,3321.944580078125,1.0,279.2960510253906,283.1832275390625,297.7860412597656,301.4728698730469,293.1499938964844,293.1499938964844,279.3500061035156,31602.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855246365070343,1.0,0.0,0.0,3.597945213317871,3.597968101501465,8.637784958409611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.837890625,0.0,1443.5904541015625,1895.4371337890625,0.0,2984.431884765625,0.8915532827377319,1.0,0.0,3.0,1.0,0.0
17949360,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7647865414619446,0.3794575333595276,0.3472449481487274,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8661261796951294,0.5588281750679016,0.5341852903366089,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9505806565284728,0.7275118231773376,0.5106940269470215,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7837658524513245,0.4088031053543091,0.393172025680542,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6158798336982727,0.1930976063013076,0.9014343023300172,285.02667236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.5599060058594,297.045166015625,285.0230712890625,1.0,0.6501986980438232,0.3679818511009216,0.3679818511009216,1.0,1.0,-3.226246356964112,0.8729918003082275,2.353254556655884,0.1385266631841659,0.9758028388023376,0.9758028388023376,0.0,246.21890258789065,217.0,58724.546875,0.0,3269.308837890625,1.0,279.3419494628906,283.1526184082031,297.813232421875,301.5626220703125,293.1499938964844,293.1499938964844,279.04998779296875,31676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540748357772827,1.0,0.0,0.0,3.688041210174561,3.688064813613892,9.075797606783452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.5166015625,0.0,1543.22119140625,1895.4371337890625,0.0,2973.4501953125,0.9104836583137512,1.0,0.0,3.0,1.0,0.0
17949420,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7699205279350281,0.3763156831264496,0.3443849384784698,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8722751140594482,0.5547985434532166,0.5303647518157959,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.959098219871521,0.7248347401618958,0.5089238286018372,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7896432280540466,0.406219333410263,0.3906353414058685,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6193692088127136,0.1911388784646988,0.8915818333625793,284.8825378417969,284.95001220703125,302.58837890625,294.8387145996094,298.54083251953125,297.03497314453125,284.88409423828125,1.0,0.6413031220436096,0.3682470023632049,0.3682470023632049,1.0,1.0,-3.201199531555176,0.865552544593811,2.335646867752075,0.136724054813385,0.8531137108802795,0.8531137108802795,0.0,235.340560913086,205.0,59081.01171875,0.0,3154.95654296875,1.0,279.0573425292969,283.00518798828125,297.8621826171875,301.7225646972656,293.1499938964844,293.1499938964844,279.3500061035156,39021.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630507588386536,1.0,0.0,0.0,3.5745911598205566,3.574615001678467,8.526014312337793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.05859375,0.0,1473.0191650390625,1895.4371337890625,0.0,3057.6201171875,0.8907837867736816,1.0,0.0,3.0,1.0,0.0
17949480,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7699205279350281,0.3763156831264496,0.3443849384784698,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8722751140594482,0.5547985434532166,0.5303647518157959,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.959098219871521,0.7248347401618958,0.5089238286018372,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7896432280540466,0.406219333410263,0.3906353414058685,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6193692088127136,0.1911388784646988,0.8915818333625793,284.8825378417969,284.95001220703125,302.58837890625,294.8387145996094,298.54083251953125,297.03497314453125,284.88409423828125,1.0,0.6413031220436096,0.3682470023632049,0.3682470023632049,1.0,1.0,-3.201199531555176,0.865552544593811,2.335646867752075,0.136724054813385,0.8531137108802795,0.8531137108802795,0.0,235.340560913086,205.0,59081.01171875,0.0,3154.95654296875,1.0,279.0573425292969,283.00518798828125,297.8621826171875,301.7225646972656,293.1499938964844,293.1499938964844,279.3500061035156,39021.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630507588386536,1.0,0.0,0.0,3.5745911598205566,3.574615001678467,8.526014312337793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.05859375,0.0,1473.0191650390625,1895.4371337890625,0.0,3057.6201171875,0.8907837867736816,1.0,0.0,3.0,1.0,0.0
17949540,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7764737010002136,0.3742494881153106,0.3418637216091156,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.879903256893158,0.5517486929893494,0.52680903673172,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.968790888786316,0.7235811948776245,0.507472813129425,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7967835068702698,0.4043157994747162,0.3882167935371399,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6235663890838623,0.1894809156656265,0.8816313743591309,284.9783020019531,284.95001220703125,302.54998779296875,294.8399658203125,298.528076171875,297.0331115722656,284.97711181640625,1.0,0.6321044564247131,0.3685121536254883,0.3685121536254883,1.0,1.0,-3.1772677898406982,0.8584679961204529,2.3187997341156006,0.1348793059587478,0.9265329837799072,0.9265329837799072,0.0,223.72824096679688,193.0,58015.12109375,0.0,3040.630615234375,1.0,279.3417663574219,283.1268005371094,297.81317138671875,301.5361328125,293.1499938964844,293.1499938964844,279.04998779296875,34170.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539310097694397,1.0,0.0,0.0,3.663971185684204,3.663995027542114,8.957718478086463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.6884765625,0.0,1535.0289306640625,1895.4371337890625,0.0,2972.1025390625,0.9070205092430116,1.0,0.0,3.0,1.0,0.0
17949600,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7764737010002136,0.3742494881153106,0.3418637216091156,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.879903256893158,0.5517486929893494,0.52680903673172,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.968790888786316,0.7235811948776245,0.507472813129425,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7967835068702698,0.4043157994747162,0.3882167935371399,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6235663890838623,0.1894809156656265,0.8816313743591309,284.9783020019531,284.95001220703125,302.54998779296875,294.8399658203125,298.528076171875,297.0331115722656,284.97711181640625,1.0,0.6321044564247131,0.3685121536254883,0.3685121536254883,1.0,1.0,-3.1772677898406982,0.8584679961204529,2.3187997341156006,0.1348793059587478,0.9265329837799072,0.9265329837799072,0.0,223.72824096679688,193.0,58015.12109375,0.0,3040.630615234375,1.0,279.3417663574219,283.1268005371094,297.81317138671875,301.5361328125,293.1499938964844,293.1499938964844,279.04998779296875,34170.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539310097694397,1.0,0.0,0.0,3.663971185684204,3.663995027542114,8.957718478086463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.6884765625,0.0,1535.0289306640625,1895.4371337890625,0.0,2972.1025390625,0.9070205092430116,1.0,0.0,3.0,1.0,0.0
17949660,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7832913398742676,0.3713728189468384,0.3391020596027374,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8879150748252869,0.5479155778884888,0.5230173468589783,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9780325293540956,0.7209138870239258,0.5055927038192749,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8042145371437073,0.4018208384513855,0.3856311738491058,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6279306411743164,0.1875642985105514,0.8715215921401978,284.8919372558594,284.95001220703125,302.513671875,294.8415222167969,298.51239013671875,297.0262145996094,284.8926696777344,1.0,0.6227068901062012,0.3688825070858001,0.3688825070858001,1.0,1.0,-3.1518704891204834,0.8511598110198975,2.300710678100586,0.1333691626787185,0.8314113020896912,0.8314113020896912,0.0,212.34844970703125,181.0,58041.6796875,0.0,2926.09423828125,1.0,279.05841064453125,283.03375244140625,297.84967041015625,301.6445617675781,293.1499938964844,293.1499938964844,279.3500061035156,39893.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594211935997009,1.0,0.0,0.0,3.48871111869812,3.488734483718872,8.121258474602655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.134765625,0.0,1388.8690185546875,1895.4371337890625,0.0,3023.57666015625,0.872879147529602,1.0,0.0,3.0,1.0,0.0
17949720,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7832913398742676,0.3713728189468384,0.3391020596027374,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8879150748252869,0.5479155778884888,0.5230173468589783,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9780325293540956,0.7209138870239258,0.5055927038192749,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8042145371437073,0.4018208384513855,0.3856311738491058,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6279306411743164,0.1875642985105514,0.8715215921401978,284.8919372558594,284.95001220703125,302.513671875,294.8415222167969,298.51239013671875,297.0262145996094,284.8926696777344,1.0,0.6227068901062012,0.3688825070858001,0.3688825070858001,1.0,1.0,-3.1518704891204834,0.8511598110198975,2.300710678100586,0.1333691626787185,0.8314113020896912,0.8314113020896912,0.0,212.34844970703125,181.0,58041.6796875,0.0,2926.09423828125,1.0,279.05841064453125,283.03375244140625,297.84967041015625,301.6445617675781,293.1499938964844,293.1499938964844,279.3500061035156,39893.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594211935997009,1.0,0.0,0.0,3.48871111869812,3.488734483718872,8.121258474602655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.134765625,0.0,1388.8690185546875,1895.4371337890625,0.0,3023.57666015625,0.872879147529602,1.0,0.0,3.0,1.0,0.0
17949780,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7918952703475952,0.3694666028022766,0.3367801308631897,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8978066444396973,0.5450055599212646,0.5196422934532166,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9881571531295776,0.7194966673851013,0.5040880441665649,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8130248785018921,0.3999990224838257,0.3833178579807281,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6334040760993958,0.1859941929578781,0.8619620203971863,284.9813537597656,284.95001220703125,302.4809875488281,294.8445129394531,298.50299072265625,297.02618408203125,284.9803771972656,1.0,0.6132121682167053,0.369252860546112,0.369252860546112,1.0,1.0,-3.1289305686950684,0.8446545600891113,2.284276008605957,0.1319815963506698,0.9039359092712402,0.9039359092712402,0.0,200.37501525878903,169.0,57024.0546875,0.0,2815.06005859375,1.0,279.3410949707031,283.149169921875,297.80987548828125,301.4679260253906,293.1499938964844,293.1499938964844,279.04998779296875,34294.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487486243247986,1.0,0.0,0.0,3.5791938304901123,3.579216957092285,8.547984862161684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.95703125,0.0,1443.2965087890625,1895.4371337890625,0.0,2923.551513671875,0.888120174407959,1.0,0.0,3.0,1.0,0.0
17949840,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7918952703475952,0.3694666028022766,0.3367801308631897,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8978066444396973,0.5450055599212646,0.5196422934532166,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9881571531295776,0.7194966673851013,0.5040880441665649,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8130248785018921,0.3999990224838257,0.3833178579807281,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6334040760993958,0.1859941929578781,0.8619620203971863,284.9813537597656,284.95001220703125,302.4809875488281,294.8445129394531,298.50299072265625,297.02618408203125,284.9803771972656,1.0,0.6132121682167053,0.369252860546112,0.369252860546112,1.0,1.0,-3.1289305686950684,0.8446545600891113,2.284276008605957,0.1319815963506698,0.9039359092712402,0.9039359092712402,0.0,200.37501525878903,169.0,57024.0546875,0.0,2815.06005859375,1.0,279.3410949707031,283.149169921875,297.80987548828125,301.4679260253906,293.1499938964844,293.1499938964844,279.04998779296875,34294.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487486243247986,1.0,0.0,0.0,3.5791938304901123,3.579216957092285,8.547984862161684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.95703125,0.0,1443.2965087890625,1895.4371337890625,0.0,2923.551513671875,0.888120174407959,1.0,0.0,3.0,1.0,0.0
17949900,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7964487671852112,0.3681006729602813,0.3355907201766968,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9030536413192748,0.543160617351532,0.5179378390312195,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9930326342582704,0.7181206345558167,0.5032628774642944,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.817503809928894,0.3988029062747955,0.3821605145931244,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.636372983455658,0.1850925236940384,0.8573155403137207,284.8617553710937,284.95001220703125,302.4659118652344,294.84649658203125,298.4970397949219,297.0240478515625,284.8612365722656,1.0,0.6084558367729187,0.3694380223751068,0.3694380223751068,1.0,1.0,-3.1174871921539307,0.8413963317871094,2.2760908603668213,0.131400778889656,0.8148292303085327,0.8148292303085327,0.0,194.48306274414065,169.0,57495.49609375,0.0,2760.65966796875,1.0,279.1002502441406,283.0210266113281,297.8655090332031,301.6655578613281,293.1499938964844,293.1499938964844,279.04998779296875,39653.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535770177841187,1.0,0.0,0.0,3.5054023265838623,3.5054256916046143,8.199154422072752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6845703125,0.0,1404.4249267578125,1895.4371337890625,0.0,2968.784912109375,0.8730935454368591,1.0,0.0,3.0,1.0,0.0
17949960,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8005881905555725,0.3666717708110809,0.3340917527675628,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9080913066864014,0.5412379503250122,0.5159116387367249,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9972934126853944,0.7165983319282532,0.5020472407341003,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8215941190719604,0.3975224494934082,0.380751371383667,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6391037106513977,0.1841333210468292,0.8520947694778442,284.90185546875,284.95001220703125,302.4516296386719,294.8487854003906,298.49090576171875,297.0213623046875,284.9027099609375,1.0,0.6035560369491577,0.3696720004081726,0.3696720004081726,1.0,1.0,-3.1038177013397217,0.8375281691551208,2.266289710998535,0.1306653022766113,0.8191478848457336,0.8191478848457336,0.0,188.88067626953125,157.0,57020.9765625,0.0,2703.772216796875,1.0,279.0590515136719,283.0628662109375,297.8544006347656,301.5835876464844,293.1499938964844,293.1499938964844,279.3500061035156,39781.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537178635597229,1.0,0.0,0.0,3.4032506942749023,3.403273105621338,7.72825046624348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.880859375,0.0,1301.9671630859375,1895.4371337890625,0.0,2970.104736328125,0.8541028499603271,1.0,0.0,3.0,1.0,0.0
17950020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8079770803451538,0.3646461069583893,0.3318313658237457,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9174363613128662,0.5381919145584106,0.512588381767273,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.7160189747810364,0.4909647107124328,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8286968469619751,0.3955215513706207,0.3784478902816772,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6438411474227905,0.1824937164783477,0.8429646492004395,284.9709167480469,284.95001220703125,302.4254455566406,294.85430908203125,298.4826354980469,297.0223388671875,284.968505859375,1.0,0.592930018901825,0.3701399862766266,0.3701399862766266,1.0,1.0,-3.06434965133667,0.8257755637168884,2.238574266433716,0.127844288945198,0.8787099123001099,0.8787099123001099,0.0,179.04710388183594,145.0,55846.30078125,0.0,2580.050048828125,1.0,279.34039306640625,283.16064453125,297.8180236816406,301.4098815917969,293.1499938964844,293.1499938964844,279.6499938964844,34562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428298234939575,1.0,0.0,0.0,3.494943141937256,3.4949655532836914,8.150299208864453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.0361328125,0.0,1357.107666015625,1895.4371337890625,0.0,2868.165283203125,0.8692585825920105,1.0,0.0,3.0,1.0,0.0
17950080,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8079770803451538,0.3646461069583893,0.3318313658237457,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9174363613128662,0.5381919145584106,0.512588381767273,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.7160189747810364,0.4909647107124328,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8286968469619751,0.3955215513706207,0.3784478902816772,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6438411474227905,0.1824937164783477,0.8429646492004395,284.9709167480469,284.95001220703125,302.4254455566406,294.85430908203125,298.4826354980469,297.0223388671875,284.968505859375,1.0,0.592930018901825,0.3701399862766266,0.3701399862766266,1.0,1.0,-3.06434965133667,0.8257755637168884,2.238574266433716,0.127844288945198,0.8787099123001099,0.8787099123001099,0.0,179.04710388183594,145.0,55846.30078125,0.0,2580.050048828125,1.0,279.34039306640625,283.16064453125,297.8180236816406,301.4098815917969,293.1499938964844,293.1499938964844,279.6499938964844,34562.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428298234939575,1.0,0.0,0.0,3.494943141937256,3.4949655532836914,8.150299208864453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.0361328125,0.0,1357.107666015625,1895.4371337890625,0.0,2868.165283203125,0.8692585825920105,1.0,0.0,3.0,1.0,0.0
17950140,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8172680139541626,0.3627538979053497,0.329776406288147,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9301419854164124,0.5352919697761536,0.5094869136810303,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.7189027070999146,0.4710085093975067,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8379874229431152,0.3936195075511932,0.3762810528278351,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6504485011100769,0.1809618026018142,0.8342543840408325,285.0108642578125,284.95001220703125,302.402099609375,294.8609924316406,298.4813842773437,297.03173828125,285.0069274902344,1.0,0.581732988357544,0.3706079423427582,0.3706079423427582,1.0,1.0,-3.026787519454956,0.8145915269851685,2.212195873260498,0.1254273802042007,0.9544379115104676,0.9544379115104676,0.0,168.1611785888672,133.0,54841.82421875,0.0,2447.854248046875,1.0,279.6409606933594,283.231201171875,297.8280944824219,301.3419494628906,293.1499938964844,293.1499938964844,279.3500061035156,32146.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833604633808136,1.0,0.0,0.0,3.655574321746826,3.655597686767578,8.916708225115144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1357421875,0.0,1510.4998779296875,1895.4371337890625,0.0,2782.026123046875,0.9034563899040222,1.0,0.0,3.0,1.0,0.0
17950200,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8172680139541626,0.3627538979053497,0.329776406288147,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9301419854164124,0.5352919697761536,0.5094869136810303,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.7189027070999146,0.4710085093975067,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8379874229431152,0.3936195075511932,0.3762810528278351,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6504485011100769,0.1809618026018142,0.8342543840408325,285.0108642578125,284.95001220703125,302.402099609375,294.8609924316406,298.4813842773437,297.03173828125,285.0069274902344,1.0,0.581732988357544,0.3706079423427582,0.3706079423427582,1.0,1.0,-3.026787519454956,0.8145915269851685,2.212195873260498,0.1254273802042007,0.9544379115104676,0.9544379115104676,0.0,168.1611785888672,133.0,54841.82421875,0.0,2447.854248046875,1.0,279.6409606933594,283.231201171875,297.8280944824219,301.3419494628906,293.1499938964844,293.1499938964844,279.3500061035156,32146.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833604633808136,1.0,0.0,0.0,3.655574321746826,3.655597686767578,8.916708225115144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1357421875,0.0,1510.4998779296875,1895.4371337890625,0.0,2782.026123046875,0.9034563899040222,1.0,0.0,3.0,1.0,0.0
17950260,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8254622220993042,0.3595744669437408,0.3268854916095733,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9420051574707032,0.5310855507850647,0.5055094361305237,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.7220877408981323,0.4522266387939453,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8468079566955566,0.3906672298908233,0.3734233379364013,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6566917300224304,0.1789091378450393,0.824104368686676,284.8746337890625,284.95001220703125,302.3814392089844,294.8687438964844,298.48046875,297.0400695800781,284.8764038085937,1.0,0.5696271657943726,0.3714116513729095,0.3714116513729095,1.0,1.0,-2.9803240299224854,0.8012834191322327,2.179040670394897,0.1227493956685066,0.827457845211029,0.827457845211029,0.0,157.85069274902344,136.0,54599.81640625,0.0,2310.259765625,1.0,279.3577880859375,283.1000671386719,297.8802185058594,301.4655456542969,293.1499938964844,293.1499938964844,279.6499938964844,40332.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403623700141907,1.0,0.0,0.0,3.484524965286255,3.484548091888428,8.101779940261622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4453125,0.0,1387.6929931640625,1895.4371337890625,0.0,2845.100830078125,0.8720999956130981,1.0,0.0,3.0,1.0,0.0
17950320,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8254622220993042,0.3595744669437408,0.3268854916095733,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9420051574707032,0.5310855507850647,0.5055094361305237,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.7220877408981323,0.4522266387939453,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8468079566955566,0.3906672298908233,0.3734233379364013,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6566917300224304,0.1789091378450393,0.824104368686676,284.8746337890625,284.95001220703125,302.3814392089844,294.8687438964844,298.48046875,297.0400695800781,284.8764038085937,1.0,0.5696271657943726,0.3714116513729095,0.3714116513729095,1.0,1.0,-2.9803240299224854,0.8012834191322327,2.179040670394897,0.1227493956685066,0.827457845211029,0.827457845211029,0.0,157.85069274902344,136.0,54599.81640625,0.0,2310.259765625,1.0,279.3577880859375,283.1000671386719,297.8802185058594,301.4655456542969,293.1499938964844,293.1499938964844,279.6499938964844,40332.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403623700141907,1.0,0.0,0.0,3.484524965286255,3.484548091888428,8.101779940261622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.4453125,0.0,1387.6929931640625,1895.4371337890625,0.0,2845.100830078125,0.8720999956130981,1.0,0.0,3.0,1.0,0.0
17950380,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8298652768135071,0.3575037717819214,0.3245954215526581,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.948167085647583,0.5279082655906677,0.5020729303359985,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.726487934589386,0.4414331912994385,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8515709638595581,0.3884253799915313,0.3709258139133453,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6596353650093079,0.1772128939628601,0.8150640726089478,284.9708251953125,284.95001220703125,302.3631591796875,294.8774719238281,298.4905700683594,297.0606994628906,284.9699401855469,1.0,0.5620707869529724,0.3722153604030609,0.3722153604030609,1.0,1.0,-2.946574211120605,0.7921881675720215,2.154386043548584,0.1210944876074791,0.8955625295639038,0.8955625295639038,0.0,151.81117248535156,139.0,53387.13671875,0.0,2220.040771484375,1.0,279.6409912109375,283.2214660644531,297.8352966308594,301.2688293457031,293.1499938964844,293.1499938964844,279.95001220703125,34612.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278892040252686,1.0,0.0,0.0,3.5634727478027344,3.5634958744049072,8.473058414892876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.806640625,0.0,1428.878662109375,1895.4371337890625,0.0,2728.804931640625,0.8847775459289551,1.0,0.0,3.0,1.0,0.0
17950440,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8298652768135071,0.3575037717819214,0.3245954215526581,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.948167085647583,0.5279082655906677,0.5020729303359985,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.726487934589386,0.4414331912994385,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8515709638595581,0.3884253799915313,0.3709258139133453,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6596353650093079,0.1772128939628601,0.8150640726089478,284.9708251953125,284.95001220703125,302.3631591796875,294.8774719238281,298.4905700683594,297.0606994628906,284.9699401855469,1.0,0.5620707869529724,0.3722153604030609,0.3722153604030609,1.0,1.0,-2.946574211120605,0.7921881675720215,2.154386043548584,0.1210944876074791,0.8955625295639038,0.8955625295639038,0.0,151.81117248535156,139.0,53387.13671875,0.0,2220.040771484375,1.0,279.6409912109375,283.2214660644531,297.8352966308594,301.2688293457031,293.1499938964844,293.1499938964844,279.95001220703125,34612.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278892040252686,1.0,0.0,0.0,3.5634727478027344,3.5634958744049072,8.473058414892876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.806640625,0.0,1428.878662109375,1895.4371337890625,0.0,2728.804931640625,0.8847775459289551,1.0,0.0,3.0,1.0,0.0
17950500,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8309574127197266,0.3566103279590606,0.3236676752567291,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9496275782585144,0.526489794254303,0.50059974193573,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.7282961010932922,0.4383128583431244,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.852746844291687,0.3874398469924927,0.3698770701885223,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6601787209510803,0.1764608323574066,0.8112505674362183,285.0661926269531,284.95001220703125,302.3548583984375,294.8822021484375,298.4958190917969,297.0703125,285.0682678222656,1.0,0.5594430565834045,0.3726171851158142,0.3726171851158142,1.0,1.0,-2.9340882301330566,0.789082944393158,2.145005226135254,0.120813712477684,0.9808550477027892,0.9808550477027892,0.0,149.98785400390625,139.0,52532.8046875,0.0,2189.187255859375,1.0,279.8979187011719,283.33868408203125,297.8182373046875,301.1276550292969,293.1499938964844,293.1499938964844,279.95001220703125,31872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203161358833313,1.0,0.0,0.0,3.64228868484497,3.642312049865722,8.852013024807093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.59619140625,0.0,1493.791015625,1895.4371337890625,0.0,2658.49853515625,0.9019373655319214,1.0,0.0,3.0,1.0,0.0
17950560,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8315586447715759,0.3557159006595611,0.3228849172592163,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9503766894340516,0.5250927209854126,0.4992960095405578,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.7297165989875793,0.436237096786499,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533778190612793,0.3864796757698059,0.368965744972229,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6603085994720459,0.1757397055625915,0.8078722357749939,285.04058837890625,284.95001220703125,302.3470458984375,294.8871459960937,298.50048828125,297.0782165527344,285.0369567871094,1.0,0.5574283599853516,0.3731010556221008,0.3731010556221008,1.0,1.0,-2.923925399780273,0.7869490385055542,2.136976480484009,0.1209966391324997,0.9996490478515624,0.9996490478515624,0.0,148.7116241455078,157.0,52651.5703125,0.0,2165.2822265625,1.0,279.9422302246094,283.31317138671875,297.8516845703125,301.21881103515625,293.1499938964844,293.1499938964844,279.6499938964844,31559.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180271983146667,1.0,0.0,0.0,3.738131046295166,3.7381551265716553,9.324001553068227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.09375,0.0,1599.4189453125,1895.4371337890625,0.0,2637.302490234375,0.9218054413795472,1.0,0.0,3.0,1.0,0.0
17950620,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8237144351005554,0.3525387346744537,0.3205531239509582,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9397096037864684,0.5209236741065979,0.4959253072738647,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7282822728157043,0.4464984536170959,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8452835083007812,0.3834823071956634,0.3666178286075592,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6530938148498535,0.1737329065799713,0.8005191087722778,284.88104248046875,284.95001220703125,302.3328552246094,294.8975830078125,298.49169921875,297.0662841796875,284.8837280273437,1.0,0.5597224235534668,0.3740688264369964,0.3740688264369964,1.0,1.0,-2.9177262783050537,0.7874345183372498,2.130291700363159,0.1228200048208236,0.8720898032188416,0.8720898032188416,0.0,152.91261291503906,175.0,53415.27734375,0.0,2175.552978515625,1.0,279.65655517578125,283.14764404296875,297.9245300292969,301.417236328125,293.1499938964844,293.1499938964844,279.95001220703125,38629.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82789546251297,1.0,0.0,0.0,3.6533918380737305,3.653416395187378,8.906064294933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8671875,0.0,1556.6361083984375,1895.4371337890625,0.0,2728.86328125,0.9077383279800416,1.0,0.0,3.0,1.0,0.0
17950680,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8237144351005554,0.3525387346744537,0.3205531239509582,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9397096037864684,0.5209236741065979,0.4959253072738647,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7282822728157043,0.4464984536170959,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8452835083007812,0.3834823071956634,0.3666178286075592,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6530938148498535,0.1737329065799713,0.8005191087722778,284.88104248046875,284.95001220703125,302.3328552246094,294.8975830078125,298.49169921875,297.0662841796875,284.8837280273437,1.0,0.5597224235534668,0.3740688264369964,0.3740688264369964,1.0,1.0,-2.9177262783050537,0.7874345183372498,2.130291700363159,0.1228200048208236,0.8720898032188416,0.8720898032188416,0.0,152.91261291503906,175.0,53415.27734375,0.0,2175.552978515625,1.0,279.65655517578125,283.14764404296875,297.9245300292969,301.417236328125,293.1499938964844,293.1499938964844,279.95001220703125,38629.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82789546251297,1.0,0.0,0.0,3.6533918380737305,3.653416395187378,8.906064294933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.8671875,0.0,1556.6361083984375,1895.4371337890625,0.0,2728.86328125,0.9077383279800416,1.0,0.0,3.0,1.0,0.0
