time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950740,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8110398054122925,0.3503163456916809,0.3186054825782776,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9220439791679382,0.5176640748977661,0.4929063618183136,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7236835956573486,0.466029405593872,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8324586153030396,0.3811100423336029,0.3644989728927612,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6420853734016418,0.1718796044588089,0.7934216260910034,285.0141296386719,284.95001220703125,302.3203430175781,294.9087829589844,298.4786682128906,297.0457458496094,285.01275634765625,1.0,0.5662425756454468,0.3750365674495697,0.3750365674495697,1.0,1.0,-2.924140930175781,0.7921507954597473,2.1319901943206787,0.1260902881622314,0.9823452830314636,0.9823452830314636,0.0,161.89244079589844,178.0,52862.578125,0.0,2231.3798828125,1.0,279.9432678222656,283.29266357421875,297.88458251953125,301.2718200683594,293.1499938964844,293.1499938964844,279.6499938964844,33026.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190855979919434,1.0,0.0,0.0,3.773827791213989,3.773852586746216,9.502928719484772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.470703125,0.0,1652.3419189453125,1895.4371337890625,0.0,2647.099853515625,0.9308919310569764,1.0,0.0,3.0,1.0,0.0
17950800,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8110398054122925,0.3503163456916809,0.3186054825782776,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9220439791679382,0.5176640748977661,0.4929063618183136,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7236835956573486,0.466029405593872,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8324586153030396,0.3811100423336029,0.3644989728927612,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6420853734016418,0.1718796044588089,0.7934216260910034,285.0141296386719,284.95001220703125,302.3203430175781,294.9087829589844,298.4786682128906,297.0457458496094,285.01275634765625,1.0,0.5662425756454468,0.3750365674495697,0.3750365674495697,1.0,1.0,-2.924140930175781,0.7921507954597473,2.1319901943206787,0.1260902881622314,0.9823452830314636,0.9823452830314636,0.0,161.89244079589844,178.0,52862.578125,0.0,2231.3798828125,1.0,279.9432678222656,283.29266357421875,297.88458251953125,301.2718200683594,293.1499938964844,293.1499938964844,279.6499938964844,33026.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190855979919434,1.0,0.0,0.0,3.773827791213989,3.773852586746216,9.502928719484772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.470703125,0.0,1652.3419189453125,1895.4371337890625,0.0,2647.099853515625,0.9308919310569764,1.0,0.0,3.0,1.0,0.0
17950860,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7998424768447876,0.3470343351364136,0.3162623941898346,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9079715013504028,0.5134067535400391,0.4895309209823608,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.7149560451507568,0.4820202887058258,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8220952153205872,0.3780020773410797,0.3621194064617157,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6331630945205688,0.1695948839187622,0.785283088684082,284.8844909667969,284.95001220703125,302.30926513671875,294.9206237792969,298.4546203613281,297.0142517089844,284.8873291015625,1.0,0.5704050064086914,0.3754077851772308,0.3754077851772308,1.0,1.0,-2.923863887786865,0.7930681109428406,2.13079571723938,0.1274392753839492,0.8690916299819946,0.8690916299819946,0.0,169.33056640625,181.0,53613.56640625,0.0,2267.96923828125,1.0,279.656494140625,283.1537780761719,297.9470520019531,301.4530029296875,293.1499938964844,293.1499938964844,279.95001220703125,39234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285472989082336,1.0,0.0,0.0,3.6602632999420166,3.660287857055664,8.939596796153637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6162109375,0.0,1568.8885498046875,1895.4371337890625,0.0,2734.9267578125,0.9099200963974,1.0,0.0,3.0,1.0,0.0
17950920,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7998424768447876,0.3470343351364136,0.3162623941898346,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9079715013504028,0.5134067535400391,0.4895309209823608,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.7149560451507568,0.4820202887058258,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8220952153205872,0.3780020773410797,0.3621194064617157,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6331630945205688,0.1695948839187622,0.785283088684082,284.8844909667969,284.95001220703125,302.30926513671875,294.9206237792969,298.4546203613281,297.0142517089844,284.8873291015625,1.0,0.5704050064086914,0.3754077851772308,0.3754077851772308,1.0,1.0,-2.923863887786865,0.7930681109428406,2.13079571723938,0.1274392753839492,0.8690916299819946,0.8690916299819946,0.0,169.33056640625,181.0,53613.56640625,0.0,2267.96923828125,1.0,279.656494140625,283.1537780761719,297.9470520019531,301.4530029296875,293.1499938964844,293.1499938964844,279.95001220703125,39234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285472989082336,1.0,0.0,0.0,3.6602632999420166,3.660287857055664,8.939596796153637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.6162109375,0.0,1568.8885498046875,1895.4371337890625,0.0,2734.9267578125,0.9099200963974,1.0,0.0,3.0,1.0,0.0
17950980,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7947758436203003,0.3457214534282684,0.3149583041667938,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9021552801132202,0.5115532875061035,0.487667441368103,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7103308439254761,0.4890056550502777,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.81743985414505,0.3766397535800934,0.3607794344425201,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6291279196739197,0.1684969365596771,0.7805631756782532,285.01910400390625,284.95001220703125,302.30401611328125,294.9269714355469,298.44854736328125,297.0069580078125,285.0221862792969,1.0,0.5719740390777588,0.3756008148193359,0.3756008148193359,1.0,1.0,-2.921168327331543,0.7926666140556335,2.1285016536712646,0.1277004927396774,0.9594936966896056,0.9594936966896056,0.0,172.55508422851562,181.0,52810.9296875,0.0,2279.308349609375,1.0,279.9057312011719,283.303955078125,297.8920593261719,301.24432373046875,293.1499938964844,293.1499938964844,279.95001220703125,34230.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216543197631836,1.0,0.0,0.0,3.7067408561706543,3.706765174865722,9.168066412712506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.953125,0.0,1583.770263671875,1895.4371337890625,0.0,2670.90234375,0.9185342788696288,1.0,0.0,3.0,1.0,0.0
17951040,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7909976243972778,0.3446800410747528,0.3141041696071625,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8978354334831238,0.510016918182373,0.4863035976886749,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7061456441879272,0.4940790235996246,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8138388991355896,0.3755238652229309,0.3598083853721618,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6259856820106506,0.1675656586885452,0.7767969965934753,285.0126037597656,284.95001220703125,302.2994079589844,294.9329833984375,298.446533203125,297.0050964355469,285.0107421875,1.0,0.573206901550293,0.3757789731025696,0.3757789731025696,1.0,1.0,-2.91892957687378,0.7923764586448669,2.126553058624268,0.128014326095581,0.9773781895637512,0.9773781895637512,0.0,175.12176513671875,184.0,52934.75,0.0,2288.1357421875,1.0,279.9432983398437,283.29608154296875,297.90704345703125,301.3023986816406,293.1499938964844,293.1499938964844,279.6499938964844,33265.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193804621696472,1.0,0.0,0.0,3.775701999664306,3.775726795196533,9.512369842923364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3291015625,0.0,1656.4058837890625,1895.4371337890625,0.0,2649.830322265625,0.9314502477645874,1.0,0.0,3.0,1.0,0.0
17951100,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7857699990272522,0.3430841863155365,0.3130981922149658,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8919082283973694,0.5079262852668762,0.4847738742828369,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9952622056007384,0.7014901041984558,0.4927268326282501,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8087746500968933,0.3739895522594452,0.3587324917316437,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6218095421791077,0.1663965582847595,0.7728396058082581,284.8647155761719,284.95001220703125,302.2948303222656,294.9393310546875,298.4437561035156,297.0035400390625,284.8583374023437,1.0,0.5739111304283142,0.3759645819664001,0.3759645819664001,1.0,1.0,-2.90821385383606,0.7892330884933472,2.118980646133423,0.1275805234909057,0.8768497109413147,0.8768497109413147,0.0,178.65892028808594,184.0,53756.0234375,0.0,2286.8857421875,1.0,279.6948547363281,283.13189697265625,297.97314453125,301.5289001464844,293.1499938964844,293.1499938964844,279.6499938964844,37357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259915113449097,1.0,0.0,0.0,3.748650312423706,3.748675584793091,9.376552156936668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3759765625,0.0,1656.1495361328125,1895.4371337890625,0.0,2711.162841796875,0.9260297417640686,1.0,0.0,3.0,1.0,0.0
17951160,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7801693081855774,0.3412482142448425,0.3116514682769775,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8857023119926453,0.505602240562439,0.4828024506568908,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9895461797714232,0.6974645853042603,0.4897916615009308,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8032276630401611,0.3722341060638428,0.3573001027107239,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6172807812690735,0.1650719940662384,0.7679117321968079,284.8737487792969,284.95001220703125,302.2904663085937,294.94580078125,298.4388732910156,296.9994812011719,284.8764953613281,1.0,0.5740941762924194,0.3761957585811615,0.3761957585811615,1.0,1.0,-2.892930030822754,0.7846680879592896,2.108261823654175,0.1265132427215576,0.8534446954727173,0.8534446954727173,0.0,182.18502807617188,187.0,53177.22265625,0.0,2277.593505859375,1.0,279.6567687988281,283.1551818847656,297.965576171875,301.45574951171875,293.1499938964844,293.1499938964844,279.95001220703125,40208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275983333587646,1.0,0.0,0.0,3.628841400146485,3.628865957260132,8.786770422375412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.14404296875,0.0,1541.06494140625,1895.4371337890625,0.0,2726.099853515625,0.9036222100257874,1.0,0.0,3.0,1.0,0.0
17951220,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7723159790039062,0.3388353586196899,0.3094254732131958,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8768131732940674,0.5020802021026611,0.4794544875621795,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9811437129974364,0.6926665902137756,0.4860442578792572,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7950993776321411,0.3695593178272247,0.354805052280426,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6099311709403992,0.1628196537494659,0.7583897113800049,284.9897155761719,284.95001220703125,302.2822570800781,294.958984375,298.4332275390625,296.9960021972656,284.98760986328125,1.0,0.5739154815673828,0.3766581416130066,0.3766581416130066,1.0,1.0,-2.867273569107056,0.7772008180618286,2.0900728702545166,0.1247709095478057,0.9426348209381104,0.9426348209381104,0.0,187.14505004882807,190.0,52067.69921875,0.0,2257.414794921875,1.0,279.9429626464844,283.2913818359375,297.9209899902344,301.2707214355469,293.1499938964844,293.1499938964844,279.6499938964844,34061.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815933346748352,1.0,0.0,0.0,3.7183663845062256,3.718390703201294,9.225664143741596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.28125,0.0,1595.7930908203125,1895.4371337890625,0.0,2617.93701171875,0.9189720749855042,1.0,0.0,3.0,1.0,0.0
17951280,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7723159790039062,0.3388353586196899,0.3094254732131958,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8768131732940674,0.5020802021026611,0.4794544875621795,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9811437129974364,0.6926665902137756,0.4860442578792572,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7950993776321411,0.3695593178272247,0.354805052280426,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6099311709403992,0.1628196537494659,0.7583897113800049,284.9897155761719,284.95001220703125,302.2822570800781,294.958984375,298.4332275390625,296.9960021972656,284.98760986328125,1.0,0.5739154815673828,0.3766581416130066,0.3766581416130066,1.0,1.0,-2.867273569107056,0.7772008180618286,2.0900728702545166,0.1247709095478057,0.9426348209381104,0.9426348209381104,0.0,187.14505004882807,190.0,52067.69921875,0.0,2257.414794921875,1.0,279.9429626464844,283.2913818359375,297.9209899902344,301.2707214355469,293.1499938964844,293.1499938964844,279.6499938964844,34061.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815933346748352,1.0,0.0,0.0,3.7183663845062256,3.718390703201294,9.225664143741596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.28125,0.0,1595.7930908203125,1895.4371337890625,0.0,2617.93701171875,0.9189720749855042,1.0,0.0,3.0,1.0,0.0
17951340,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7652491331100464,0.3355303704738617,0.3069164156913757,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8688964247703552,0.4977015554904938,0.4758123755455017,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9732778072357178,0.6871777176856995,0.48261559009552,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7877846360206604,0.3662436008453369,0.3520987331867218,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6028842926025391,0.160314455628395,0.7486265897750854,284.8824157714844,284.95001220703125,302.2745056152344,294.9724426269531,298.4260559082031,296.9906005859375,284.88494873046875,1.0,0.5732402205467224,0.3771204948425293,0.3771204948425293,1.0,1.0,-2.8407797813415527,0.7694118618965149,2.0713679790496826,0.1230823174118995,0.8330353498458862,0.8330353498458862,0.0,191.42410278320312,193.0,52056.2265625,0.0,2232.70654296875,1.0,279.657470703125,283.183837890625,297.97918701171875,301.3979187011719,293.1499938964844,293.1499938964844,279.95001220703125,40750.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214909434318542,1.0,0.0,0.0,3.524982690811157,3.5250065326690674,8.291007134175743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.63037109375,0.0,1432.8048095703125,1895.4371337890625,0.0,2669.387451171875,0.8815975189208984,1.0,0.0,3.0,1.0,0.0
17951400,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7652491331100464,0.3355303704738617,0.3069164156913757,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8688964247703552,0.4977015554904938,0.4758123755455017,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9732778072357178,0.6871777176856995,0.48261559009552,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7877846360206604,0.3662436008453369,0.3520987331867218,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6028842926025391,0.160314455628395,0.7486265897750854,284.8824157714844,284.95001220703125,302.2745056152344,294.9724426269531,298.4260559082031,296.9906005859375,284.88494873046875,1.0,0.5732402205467224,0.3771204948425293,0.3771204948425293,1.0,1.0,-2.8407797813415527,0.7694118618965149,2.0713679790496826,0.1230823174118995,0.8330353498458862,0.8330353498458862,0.0,191.42410278320312,193.0,52056.2265625,0.0,2232.70654296875,1.0,279.657470703125,283.183837890625,297.97918701171875,301.3979187011719,293.1499938964844,293.1499938964844,279.95001220703125,40750.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214909434318542,1.0,0.0,0.0,3.524982690811157,3.5250065326690674,8.291007134175743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.63037109375,0.0,1432.8048095703125,1895.4371337890625,0.0,2669.387451171875,0.8815975189208984,1.0,0.0,3.0,1.0,0.0
17951460,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7596287131309509,0.3331530094146728,0.304718941450119,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8625056743621826,0.4942068457603454,0.4724640548229217,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9666536450386048,0.6832796931266785,0.4797731339931488,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.781787097454071,0.3635571002960205,0.3495593667030334,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5966647863388062,0.1581202745437622,0.7390905618667603,284.9883117675781,284.95001220703125,302.2669677734375,294.9860534667969,298.42401123046875,296.98883056640625,284.9869384765625,1.0,0.5723150968551636,0.3780611455440521,0.3780611455440521,1.0,1.0,-2.816178798675537,0.7634320259094238,2.0527467727661133,0.1226090565323829,0.917145848274231,0.917145848274231,0.0,194.77691650390625,196.0,51043.0234375,0.0,2207.053955078125,1.0,279.9413757324219,283.3099060058594,297.9434509277344,301.2268981933594,293.1499938964844,293.1499938964844,279.6499938964844,34110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088433742523193,1.0,0.0,0.0,3.62237548828125,3.622398853302002,8.755485509936989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6171875,0.0,1488.619384765625,1895.4371337890625,0.0,2552.546142578125,0.8976693153381348,1.0,0.0,3.0,1.0,0.0
17951520,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7596287131309509,0.3331530094146728,0.304718941450119,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8625056743621826,0.4942068457603454,0.4724640548229217,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9666536450386048,0.6832796931266785,0.4797731339931488,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.781787097454071,0.3635571002960205,0.3495593667030334,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.5966647863388062,0.1581202745437622,0.7390905618667603,284.9883117675781,284.95001220703125,302.2669677734375,294.9860534667969,298.42401123046875,296.98883056640625,284.9869384765625,1.0,0.5723150968551636,0.3780611455440521,0.3780611455440521,1.0,1.0,-2.816178798675537,0.7634320259094238,2.0527467727661133,0.1226090565323829,0.917145848274231,0.917145848274231,0.0,194.77691650390625,196.0,51043.0234375,0.0,2207.053955078125,1.0,279.9413757324219,283.3099060058594,297.9434509277344,301.2268981933594,293.1499938964844,293.1499938964844,279.6499938964844,34110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088433742523193,1.0,0.0,0.0,3.62237548828125,3.622398853302002,8.755485509936989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6171875,0.0,1488.619384765625,1895.4371337890625,0.0,2552.546142578125,0.8976693153381348,1.0,0.0,3.0,1.0,0.0
17951580,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7538147568702698,0.3298934698104858,0.3021944165229797,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8559979796409607,0.489861249923706,0.4687964916229248,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9594042897224426,0.6780440211296082,0.4765379428863525,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7756401300430298,0.3602270185947418,0.346787542104721,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5902225375175476,0.1556614190340042,0.7293589115142822,284.8927917480469,284.95001220703125,302.2594299316406,294.9997253417969,298.4200744628906,296.9847412109375,284.8948669433594,1.0,0.5712514519691467,0.3790017664432525,0.3790017664432525,1.0,1.0,-2.789828062057495,0.7568407654762268,2.032987356185913,0.1220736429095268,0.8191121220588684,0.8191121220588684,0.0,198.2527008056641,199.0,51008.68359375,0.0,2179.35595703125,1.0,279.6582336425781,283.21307373046875,298.005126953125,301.3572998046875,293.1499938964844,293.1499938964844,279.95001220703125,40536.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141611218452454,1.0,0.0,0.0,3.4274837970733643,3.427506685256958,7.838701776563539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.314453125,0.0,1331.28955078125,1895.4371337890625,0.0,2601.564208984375,0.8601489067077637,1.0,0.0,3.0,1.0,0.0
17951640,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7538147568702698,0.3298934698104858,0.3021944165229797,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8559979796409607,0.489861249923706,0.4687964916229248,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9594042897224426,0.6780440211296082,0.4765379428863525,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7756401300430298,0.3602270185947418,0.346787542104721,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5902225375175476,0.1556614190340042,0.7293589115142822,284.8927917480469,284.95001220703125,302.2594299316406,294.9997253417969,298.4200744628906,296.9847412109375,284.8948669433594,1.0,0.5712514519691467,0.3790017664432525,0.3790017664432525,1.0,1.0,-2.789828062057495,0.7568407654762268,2.032987356185913,0.1220736429095268,0.8191121220588684,0.8191121220588684,0.0,198.2527008056641,199.0,51008.68359375,0.0,2179.35595703125,1.0,279.6582336425781,283.21307373046875,298.005126953125,301.3572998046875,293.1499938964844,293.1499938964844,279.95001220703125,40536.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141611218452454,1.0,0.0,0.0,3.4274837970733643,3.427506685256958,7.838701776563539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.314453125,0.0,1331.28955078125,1895.4371337890625,0.0,2601.564208984375,0.8601489067077637,1.0,0.0,3.0,1.0,0.0
17951700,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7510919570922852,0.3286343216896057,0.3009402751922607,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8529407382011414,0.4880343079566955,0.4669571220874786,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9558805227279664,0.6760116815567017,0.4749542772769928,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7727240920066833,0.3588058948516845,0.345378965139389,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5870295166969299,0.1545272171497345,0.7243244647979736,285.0049133300781,284.95001220703125,302.2555847167969,295.0065612792969,298.4188232421875,296.9837646484375,285.00714111328125,1.0,0.5706522464752197,0.3794720768928528,0.3794720768928528,1.0,1.0,-2.7764594554901123,0.7534670233726501,2.0229923725128174,0.1216753125190734,0.8929316997528076,0.8929316997528076,0.0,199.86715698242188,199.0,50136.64453125,0.0,2164.740234375,1.0,279.8960876464844,283.34149169921875,297.9534912109375,301.1455383300781,293.1499938964844,293.1499938964844,279.95001220703125,34817.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056930899620056,1.0,0.0,0.0,3.4715263843536377,3.471548557281494,8.041448040785326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.03564453125,0.0,1335.1083984375,1895.4371337890625,0.0,2523.5888671875,0.8666982650756836,1.0,0.0,3.0,1.0,0.0
17951760,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7489243745803833,0.3274839520454407,0.2999767959117889,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.850427508354187,0.4863209128379822,0.4654145836830139,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9529703855514526,0.6741030216217041,0.4737019538879394,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7703179717063904,0.3574802875518799,0.3441930413246155,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5842627286911011,0.1534661650657653,0.7198137640953064,284.9873352050781,284.95001220703125,302.2516174316406,295.01336669921875,298.41845703125,296.98370361328125,284.9851379394531,1.0,0.5701323747634888,0.3799512982368469,0.3799512982368469,1.0,1.0,-2.765094995498657,0.7507853507995605,2.0143096446990967,0.12155731767416,0.8974875211715698,0.8974875211715698,0.0,201.2097930908203,202.0,50075.8984375,0.0,2152.248779296875,1.0,279.941162109375,283.32684326171875,297.97039794921875,301.19366455078125,293.1499938964844,293.1499938964844,280.25,33866.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016121983528137,1.0,0.0,0.0,3.5365803241729736,3.5366029739379883,8.345654123331769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.25146484375,0.0,1395.139404296875,1895.4371337890625,0.0,2486.174072265625,0.878060519695282,1.0,0.0,3.0,1.0,0.0
17951820,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7447793483734131,0.325288712978363,0.2981210350990295,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8456105589866638,0.4830227494239807,0.4624263346195221,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9471944570541382,0.6703974604606628,0.4712311923503876,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7657084465026855,0.3549380898475647,0.3419108986854553,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.5789051651954651,0.1514430195093155,0.7112553715705872,285.0538635253906,284.95001220703125,302.24334716796875,295.02691650390625,298.41845703125,296.9845275878906,285.0497131347656,1.0,0.5692035555839539,0.3809097409248352,0.3809097409248352,1.0,1.0,-2.7432756423950195,0.7457042932510376,1.9975712299346924,0.1214234828948974,1.0,1.0,0.0,203.88442993164065,190.0,49344.13671875,0.0,2128.9140625,1.0,280.2423095703125,283.4145812988281,297.9925842285156,301.1561279296875,293.1499938964844,293.1499938964844,279.95001220703125,31213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791994035243988,1.0,0.0,0.0,3.7233924865722656,3.723416328430176,9.250621815226624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.93359375,0.0,1579.8291015625,1895.4371337890625,0.0,2398.465576171875,0.9181540608406068,1.0,0.0,3.0,1.0,0.0
17951880,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7447793483734131,0.325288712978363,0.2981210350990295,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8456105589866638,0.4830227494239807,0.4624263346195221,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9471944570541382,0.6703974604606628,0.4712311923503876,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7657084465026855,0.3549380898475647,0.3419108986854553,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.5789051651954651,0.1514430195093155,0.7112553715705872,285.0538635253906,284.95001220703125,302.24334716796875,295.02691650390625,298.41845703125,296.9845275878906,285.0497131347656,1.0,0.5692035555839539,0.3809097409248352,0.3809097409248352,1.0,1.0,-2.7432756423950195,0.7457042932510376,1.9975712299346924,0.1214234828948974,1.0,1.0,0.0,203.88442993164065,190.0,49344.13671875,0.0,2128.9140625,1.0,280.2423095703125,283.4145812988281,297.9925842285156,301.1561279296875,293.1499938964844,293.1499938964844,279.95001220703125,31213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791994035243988,1.0,0.0,0.0,3.7233924865722656,3.723416328430176,9.250621815226624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.93359375,0.0,1579.8291015625,1895.4371337890625,0.0,2398.465576171875,0.9181540608406068,1.0,0.0,3.0,1.0,0.0
17951940,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7438152432441711,0.3217123448848724,0.2952118515968323,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8447648286819458,0.4783553779125213,0.4583568274974823,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9464526772499084,0.664589524269104,0.467572420835495,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7648033499717712,0.3513475358486175,0.3387626409530639,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5766510963439941,0.1489137411117553,0.7003604173660278,284.8653869628906,284.95001220703125,302.2343139648437,295.04022216796875,298.4134521484375,296.9803161621094,284.8671264648437,1.0,0.5636225342750549,0.3818681836128235,0.3818681836128235,1.0,1.0,-2.713629007339477,0.7378817796707153,1.9757472276687624,0.1204582154750824,0.8588860034942627,0.8588860034942627,0.0,201.0799255371093,178.0,49719.8125,0.0,2067.81640625,1.0,279.9575500488281,283.2278747558594,298.06768798828125,301.3426208496094,293.1499938964844,293.1499938964844,280.25,39189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024109601974487,1.0,0.0,0.0,3.630538702011109,3.6305630207061768,8.79499168604525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.59521484375,0.0,1535.360107421875,1895.4371337890625,0.0,2493.488525390625,0.9028387069702148,1.0,0.0,3.0,1.0,0.0
17952000,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7438152432441711,0.3217123448848724,0.2952118515968323,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8447648286819458,0.4783553779125213,0.4583568274974823,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9464526772499084,0.664589524269104,0.467572420835495,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7648033499717712,0.3513475358486175,0.3387626409530639,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5766510963439941,0.1489137411117553,0.7003604173660278,284.8653869628906,284.95001220703125,302.2343139648437,295.04022216796875,298.4134521484375,296.9803161621094,284.8671264648437,1.0,0.5636225342750549,0.3818681836128235,0.3818681836128235,1.0,1.0,-2.713629007339477,0.7378817796707153,1.9757472276687624,0.1204582154750824,0.8588860034942627,0.8588860034942627,0.0,201.0799255371093,178.0,49719.8125,0.0,2067.81640625,1.0,279.9575500488281,283.2278747558594,298.06768798828125,301.3426208496094,293.1499938964844,293.1499938964844,280.25,39189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024109601974487,1.0,0.0,0.0,3.630538702011109,3.6305630207061768,8.79499168604525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.59521484375,0.0,1535.360107421875,1895.4371337890625,0.0,2493.488525390625,0.9028387069702148,1.0,0.0,3.0,1.0,0.0
17952060,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7461346387863159,0.3191229701042175,0.2923585176467895,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8476270437240601,0.4745726883411407,0.4542616009712219,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9506978392601012,0.6602832078933716,0.4640776216983795,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7673344612121582,0.3483845293521881,0.3355053663253784,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5771991610527039,0.1466215848922729,0.6884154081344604,284.9836120605469,284.95001220703125,302.2242736816406,295.0531921386719,298.4102478027344,296.9788513183594,284.9811096191406,1.0,0.5556025505065918,0.3828999996185303,0.3828999996185303,1.0,1.0,-2.6828038692474365,0.7297891974449158,1.9530147314071653,0.1192359179258346,0.9439992308616638,0.9439992308616638,0.0,194.1074066162109,166.0,48555.13671875,0.0,1986.925048828125,1.0,280.242919921875,283.3669738769531,298.01611328125,301.1520690917969,293.1499938964844,293.1499938964844,279.95001220703125,33903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908867001533508,1.0,0.0,0.0,3.716968297958374,3.7169926166534415,9.218728678206388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.140625,0.0,1592.98486328125,1895.4371337890625,0.0,2388.413330078125,0.9185245037078856,1.0,0.0,3.0,1.0,0.0
17952120,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7461346387863159,0.3191229701042175,0.2923585176467895,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8476270437240601,0.4745726883411407,0.4542616009712219,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9506978392601012,0.6602832078933716,0.4640776216983795,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7673344612121582,0.3483845293521881,0.3355053663253784,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5771991610527039,0.1466215848922729,0.6884154081344604,284.9836120605469,284.95001220703125,302.2242736816406,295.0531921386719,298.4102478027344,296.9788513183594,284.9811096191406,1.0,0.5556025505065918,0.3828999996185303,0.3828999996185303,1.0,1.0,-2.6828038692474365,0.7297891974449158,1.9530147314071653,0.1192359179258346,0.9439992308616638,0.9439992308616638,0.0,194.1074066162109,166.0,48555.13671875,0.0,1986.925048828125,1.0,280.242919921875,283.3669738769531,298.01611328125,301.1520690917969,293.1499938964844,293.1499938964844,279.95001220703125,33903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908867001533508,1.0,0.0,0.0,3.716968297958374,3.7169926166534415,9.218728678206388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.140625,0.0,1592.98486328125,1895.4371337890625,0.0,2388.413330078125,0.9185245037078856,1.0,0.0,3.0,1.0,0.0
17952180,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7485909461975098,0.3171881437301636,0.2907079458236694,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.850547194480896,0.4719319343566894,0.4518609046936035,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9546938538551332,0.6570346355438232,0.4620084464550018,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7699862718582153,0.3463430404663086,0.3335959911346435,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.5785406827926636,0.1451686471700668,0.6814274191856384,284.833984375,284.95001220703125,302.2177124023437,295.0607604980469,298.40777587890625,296.9774169921875,284.83453369140625,1.0,0.5501322746276855,0.3835190832614898,0.3835190832614898,1.0,1.0,-2.6647634506225586,0.7250590324401855,1.939704418182373,0.118641510605812,0.8258644938468933,0.8258644938468933,0.0,188.83921813964844,166.0,48908.9453125,0.0,1934.930908203125,1.0,279.9820251464844,283.2153625488281,298.0856628417969,301.343017578125,293.1499938964844,293.1499938964844,279.95001220703125,40762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970739006996155,1.0,0.0,0.0,3.611891746520996,3.611916303634644,8.704879519427777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.40185546875,0.0,1526.4412841796875,1895.4371337890625,0.0,2444.703125,0.8977411389350891,1.0,0.0,3.0,1.0,0.0
17952240,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7501280307769775,0.3158483207225799,0.2893548607826233,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8524595499038696,0.4701122641563415,0.4499970376491546,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9572380781173706,0.6548133492469788,0.4603309333324432,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7717115879058838,0.3449269831180572,0.3321211636066437,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5793602466583252,0.1441578119993209,0.6763109564781189,284.8706359863281,284.95001220703125,302.2130432128906,295.06573486328125,298.4054260253906,296.9759826660156,284.8741149902344,1.0,0.5462017059326172,0.383931815624237,0.383931815624237,1.0,1.0,-2.6509621143341064,0.7212832570075989,1.9296787977218628,0.1179818734526634,0.8237755298614502,0.8237755298614502,0.0,185.23165893554688,154.0,48431.87890625,0.0,1897.48974609375,1.0,279.9574890136719,283.2601013183594,298.0731811523437,301.2705383300781,293.1499938964844,293.1499938964844,280.25,41475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967481017112732,1.0,0.0,0.0,3.50037169456482,3.5003952980041504,8.175637162821658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.33740234375,0.0,1412.2745361328125,1895.4371337890625,0.0,2441.73193359375,0.8767576217651367,1.0,0.0,3.0,1.0,0.0
17952300,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7527673244476318,0.3146307468414306,0.2878665030002594,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8556044697761536,0.468275636434555,0.44786337018013,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9612980484962464,0.6527236104011536,0.4584890305995941,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7745628952980042,0.3434823751449585,0.3304113447666168,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.58094322681427,0.1430458277463913,0.6701006889343262,284.9957275390625,284.95001220703125,302.2068786621094,295.0718078613281,298.4037170410156,296.97576904296875,284.9992370605469,1.0,0.5411238074302673,0.3844477236270904,0.3844477236270904,1.0,1.0,-2.6348748207092285,0.7169574499130249,1.917917251586914,0.117221899330616,0.9010353088378906,0.9010353088378906,0.0,180.25540161132807,154.0,47478.43359375,0.0,1850.821044921875,1.0,280.1977233886719,283.4018249511719,298.0147705078125,301.0474853515625,293.1499938964844,293.1499938964844,280.25,35404.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875581383705139,1.0,0.0,0.0,3.5331857204437256,3.53320860862732,8.329640195370303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.58642578125,0.0,1402.7325439453125,1895.4371337890625,0.0,2358.25830078125,0.8810027837753296,1.0,0.0,3.0,1.0,0.0
17952360,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7563754320144653,0.3135724365711212,0.2867112159729004,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8597514033317566,0.4666016399860382,0.4460695385932922,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9664013385772704,0.6508145928382874,0.4570216536521911,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7783449292182922,0.3421730995178222,0.3289566040039062,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5833288431167603,0.1420347541570663,0.6644880175590515,284.9842224121094,284.95001220703125,302.2003173828125,295.0777587890625,298.403564453125,296.9767150878906,284.98199462890625,1.0,0.535979151725769,0.3850813210010528,0.3850813210010528,1.0,1.0,-2.6210734844207764,0.7136706113815308,1.9074029922485352,0.1170237585902214,0.9079182147979736,0.9079182147979736,0.0,174.80123901367188,142.0,47360.2109375,0.0,1805.8919677734373,1.0,280.2416687011719,283.3916320800781,298.029296875,301.0884704589844,293.1499938964844,293.1499938964844,279.95001220703125,34168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828235626220703,1.0,0.0,0.0,3.595013380050659,3.595036506652832,8.62371280163643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8623046875,0.0,1459.351318359375,1895.4371337890625,0.0,2315.528076171875,0.8914130926132202,1.0,0.0,3.0,1.0,0.0
17952420,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7634926438331604,0.3105085492134094,0.2838203310966491,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8681342005729675,0.46233069896698,0.4419000744819641,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9759358167648317,0.6455183029174805,0.4533289968967438,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7859422564506531,0.3388607501983642,0.3256290853023529,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5880704522132874,0.1397182792425155,0.6526749134063721,284.8885192871094,284.95001220703125,302.1859130859375,295.0891418457031,298.400146484375,296.9755554199219,284.89111328125,1.0,0.5252364873886108,0.3863484561443329,0.3863484561443329,1.0,1.0,-2.589966297149658,0.705861508846283,1.8841047286987305,0.1162858009338378,0.8062337040901184,0.8062337040901184,0.0,164.06800842285156,130.0,47184.78515625,0.0,1713.07958984375,1.0,279.9586181640625,283.30133056640625,298.0923156738281,301.2104797363281,293.1499938964844,293.1499938964844,280.25,41191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878990173339844,1.0,0.0,0.0,3.371471881866455,3.37149429321289,7.584595209664258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.9599609375,0.0,1280.6903076171875,1895.4371337890625,0.0,2361.342529296875,0.8484516143798828,1.0,0.0,3.0,1.0,0.0
17952480,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7634926438331604,0.3105085492134094,0.2838203310966491,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8681342005729675,0.46233069896698,0.4419000744819641,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9759358167648317,0.6455183029174805,0.4533289968967438,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7859422564506531,0.3388607501983642,0.3256290853023529,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5880704522132874,0.1397182792425155,0.6526749134063721,284.8885192871094,284.95001220703125,302.1859130859375,295.0891418457031,298.400146484375,296.9755554199219,284.89111328125,1.0,0.5252364873886108,0.3863484561443329,0.3863484561443329,1.0,1.0,-2.589966297149658,0.705861508846283,1.8841047286987305,0.1162858009338378,0.8062337040901184,0.8062337040901184,0.0,164.06800842285156,130.0,47184.78515625,0.0,1713.07958984375,1.0,279.9586181640625,283.30133056640625,298.0923156738281,301.2104797363281,293.1499938964844,293.1499938964844,280.25,41191.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878990173339844,1.0,0.0,0.0,3.371471881866455,3.37149429321289,7.584595209664258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.9599609375,0.0,1280.6903076171875,1895.4371337890625,0.0,2361.342529296875,0.8484516143798828,1.0,0.0,3.0,1.0,0.0
17952540,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7727405428886414,0.3082811832427978,0.2812375128269195,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8788299560546875,0.4588565826416015,0.4380231499671936,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9867998957633972,0.641473114490509,0.450017899274826,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7955511808395386,0.3361305892467499,0.3224917352199554,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5942638516426086,0.1376726031303405,0.6411333680152893,284.9837341308594,284.95001220703125,302.1695556640625,295.09979248046875,298.3983764648437,296.97711181640625,284.9820251464844,1.0,0.514129102230072,0.3876156210899353,0.3876156210899353,1.0,1.0,-2.5605833530426025,0.6985980272293091,1.861985206604004,0.115569069981575,0.8828220963478088,0.8828220963478088,0.0,152.67967224121094,118.0,46213.2734375,0.0,1621.804931640625,1.0,280.2400817871094,283.415283203125,298.0520935058594,301.0401611328125,293.1499938964844,293.1499938964844,280.54998779296875,34054.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741438150405884,1.0,0.0,0.0,3.479125022888184,3.479146957397461,8.076688686742273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.45703125,0.0,1337.366455078125,1895.4371337890625,0.0,2237.723876953125,0.8654922842979431,1.0,0.0,3.0,1.0,0.0
