time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952600,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7727405428886414,0.3082811832427978,0.2812375128269195,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8788299560546875,0.4588565826416015,0.4380231499671936,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9867998957633972,0.641473114490509,0.450017899274826,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7955511808395386,0.3361305892467499,0.3224917352199554,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5942638516426086,0.1376726031303405,0.6411333680152893,284.9837341308594,284.95001220703125,302.1695556640625,295.09979248046875,298.3983764648437,296.97711181640625,284.9820251464844,1.0,0.514129102230072,0.3876156210899353,0.3876156210899353,1.0,1.0,-2.5605833530426025,0.6985980272293091,1.861985206604004,0.115569069981575,0.8828220963478088,0.8828220963478088,0.0,152.67967224121094,118.0,46213.2734375,0.0,1621.804931640625,1.0,280.2400817871094,283.415283203125,298.0520935058594,301.0401611328125,293.1499938964844,293.1499938964844,280.54998779296875,34054.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741438150405884,1.0,0.0,0.0,3.479125022888184,3.479146957397461,8.076688686742273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.45703125,0.0,1337.366455078125,1895.4371337890625,0.0,2237.723876953125,0.8654922842979431,1.0,0.0,3.0,1.0,0.0
17952660,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7843649387359619,0.3062774538993835,0.2790069580078125,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.892099142074585,0.4556264281272888,0.4345254898071289,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.998344361782074,0.6376428008079529,0.4470128417015075,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8073475360870361,0.3336046040058136,0.3196545541286468,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6021530628204346,0.1358091533184051,0.6305868029594421,285.0508728027344,284.95001220703125,302.1510009765625,295.109619140625,298.3977355957031,296.9803161621094,285.0458068847656,1.0,0.5029257535934448,0.3889343440532684,0.3889343440532684,1.0,1.0,-2.5339841842651367,0.6923591494560242,1.841625094413757,0.1153086200356483,0.9920349717140198,0.9920349717140198,0.0,140.94412231445312,106.0,45449.92578125,0.0,1534.67333984375,1.0,280.5418701171875,283.500732421875,298.0703125,300.996337890625,293.1499938964844,293.1499938964844,280.25,30862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633492946624756,1.0,0.0,0.0,3.6781907081604,3.678214073181152,9.02738122476876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.0068359375,0.0,1526.024658203125,1895.4371337890625,0.0,2142.013671875,0.9076931476593018,1.0,0.0,3.0,1.0,0.0
17952720,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7843649387359619,0.3062774538993835,0.2790069580078125,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.892099142074585,0.4556264281272888,0.4345254898071289,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.998344361782074,0.6376428008079529,0.4470128417015075,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8073475360870361,0.3336046040058136,0.3196545541286468,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6021530628204346,0.1358091533184051,0.6305868029594421,285.0508728027344,284.95001220703125,302.1510009765625,295.109619140625,298.3977355957031,296.9803161621094,285.0458068847656,1.0,0.5029257535934448,0.3889343440532684,0.3889343440532684,1.0,1.0,-2.5339841842651367,0.6923591494560242,1.841625094413757,0.1153086200356483,0.9920349717140198,0.9920349717140198,0.0,140.94412231445312,106.0,45449.92578125,0.0,1534.67333984375,1.0,280.5418701171875,283.500732421875,298.0703125,300.996337890625,293.1499938964844,293.1499938964844,280.25,30862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633492946624756,1.0,0.0,0.0,3.6781907081604,3.678214073181152,9.02738122476876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.0068359375,0.0,1526.024658203125,1895.4371337890625,0.0,2142.013671875,0.9076931476593018,1.0,0.0,3.0,1.0,0.0
17952780,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7930178642272949,0.302893191576004,0.2760465741157532,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9022305607795716,0.4510406255722046,0.4302888214588165,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.6332748532295227,0.4313648343086242,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8158323764801025,0.3300371468067169,0.3162834346294403,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6075652241706848,0.1334704011678695,0.6193196177482605,284.8524475097656,284.95001220703125,302.1300048828125,295.11846923828125,298.3898620605469,296.9785461425781,284.8554077148437,1.0,0.4906294345855713,0.3902530968189239,0.3902530968189239,1.0,1.0,-2.488982677459717,0.679591178894043,1.8093914985656736,0.112956017255783,0.8332620859146118,0.8332620859146118,0.0,131.3621826171875,94.0,45451.16796875,0.0,1434.629638671875,1.0,280.257080078125,283.31512451171875,298.14556884765625,301.1656799316406,293.1499938964844,293.1499938964844,280.54998779296875,40469.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739418148994446,1.0,0.0,0.0,3.5469765663146973,3.5470004081726074,8.394791848331806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.7626953125,0.0,1454.0428466796875,1895.4371337890625,0.0,2235.921630859375,0.8851004242897034,1.0,0.0,3.0,1.0,0.0
17952840,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7930178642272949,0.302893191576004,0.2760465741157532,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9022305607795716,0.4510406255722046,0.4302888214588165,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.6332748532295227,0.4313648343086242,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8158323764801025,0.3300371468067169,0.3162834346294403,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6075652241706848,0.1334704011678695,0.6193196177482605,284.8524475097656,284.95001220703125,302.1300048828125,295.11846923828125,298.3898620605469,296.9785461425781,284.8554077148437,1.0,0.4906294345855713,0.3902530968189239,0.3902530968189239,1.0,1.0,-2.488982677459717,0.679591178894043,1.8093914985656736,0.112956017255783,0.8332620859146118,0.8332620859146118,0.0,131.3621826171875,94.0,45451.16796875,0.0,1434.629638671875,1.0,280.257080078125,283.31512451171875,298.14556884765625,301.1656799316406,293.1499938964844,293.1499938964844,280.54998779296875,40469.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739418148994446,1.0,0.0,0.0,3.5469765663146973,3.5470004081726074,8.394791848331806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.7626953125,0.0,1454.0428466796875,1895.4371337890625,0.0,2235.921630859375,0.8851004242897034,1.0,0.0,3.0,1.0,0.0
17952900,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7975417375564575,0.3015163838863373,0.2744222581386566,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.90770423412323,0.4490304291248321,0.4280033409595489,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6327494382858276,0.4217783510684967,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8201289772987366,0.3284360468387604,0.314445286989212,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6102946400642395,0.1323616206645965,0.6132248044013977,284.9802551269531,284.95001220703125,302.1184997558594,295.1224975585937,298.3854064941406,296.9781799316406,284.98443603515625,1.0,0.4840139150619507,0.3909124433994293,0.3909124433994293,1.0,1.0,-2.4632487297058105,0.6720601320266724,1.7911884784698486,0.1110744774341583,0.9062983393669128,0.9062983393669128,0.0,126.51969146728516,94.0,44327.99609375,0.0,1381.542724609375,1.0,280.49859619140625,283.4643859863281,298.0748291015625,300.9255676269531,293.1499938964844,293.1499938964844,280.54998779296875,35476.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652106881141663,1.0,0.0,0.0,3.562591552734375,3.562614679336548,8.468867918054457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.5693359375,0.0,1434.2562255859375,1895.4371337890625,0.0,2158.429443359375,0.8875192999839783,1.0,0.0,3.0,1.0,0.0
17952960,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8033029437065125,0.3003661632537842,0.2731818854808807,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9148557186126708,0.4472414851188659,0.4261024594306946,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6332061290740967,0.4111472368240356,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8254048228263855,0.327006071805954,0.3128873407840729,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6138328909873962,0.1313784420490265,0.60779869556427,284.96630859375,284.95001220703125,302.1063232421875,295.1262512207031,298.38250732421875,296.979248046875,284.963134765625,1.0,0.4772248566150665,0.3917242288589477,0.3917242288589477,1.0,1.0,-2.4383108615875244,0.6650979518890381,1.7732129096984863,0.1096661835908889,0.9063475728034972,0.9063475728034972,0.0,121.38412475585938,82.0,44022.9140625,0.0,1329.205322265625,1.0,280.5419006347656,283.45281982421875,298.078857421875,300.9457397460937,293.1499938964844,293.1499938964844,280.25,34512.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601311802864075,1.0,0.0,0.0,3.6166646480560303,3.616688251495361,8.727901104066405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.583984375,0.0,1485.3681640625,1895.4371337890625,0.0,2113.7236328125,0.8964018225669861,1.0,0.0,3.0,1.0,0.0
17953020,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8152004480361938,0.2972194850444793,0.2702253460884094,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9309933185577391,0.442836731672287,0.4218167960643768,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.6347178816795349,0.3890441656112671,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.836815595626831,0.3235219717025757,0.3094168603420257,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6212977766990662,0.1292274743318557,0.5967519283294678,284.8677978515625,284.95001220703125,302.0797424316406,295.13287353515625,298.3741455078125,296.9793701171875,284.87188720703125,1.0,0.4630535244941711,0.3933477699756622,0.3933477699756622,1.0,1.0,-2.385620594024658,0.6501416563987732,1.7354789972305298,0.1064866781234741,0.7873397469520569,0.7873397469520569,0.0,111.06565856933594,85.0,43349.38671875,0.0,1223.931640625,1.0,280.2586364746094,283.3760070800781,298.1275634765625,301.0204467773437,293.1499938964844,293.1499938964844,280.54998779296875,43055.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636303305625916,1.0,0.0,0.0,3.3191142082214355,3.319136381149292,7.350852229137672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.8662109375,0.0,1243.264404296875,1895.4371337890625,0.0,2144.489501953125,0.8388752937316895,1.0,0.0,3.0,1.0,0.0
17953080,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8152004480361938,0.2972194850444793,0.2702253460884094,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9309933185577391,0.442836731672287,0.4218167960643768,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.6347178816795349,0.3890441656112671,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.836815595626831,0.3235219717025757,0.3094168603420257,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6212977766990662,0.1292274743318557,0.5967519283294678,284.8677978515625,284.95001220703125,302.0797424316406,295.13287353515625,298.3741455078125,296.9793701171875,284.87188720703125,1.0,0.4630535244941711,0.3933477699756622,0.3933477699756622,1.0,1.0,-2.385620594024658,0.6501416563987732,1.7354789972305298,0.1064866781234741,0.7873397469520569,0.7873397469520569,0.0,111.06565856933594,85.0,43349.38671875,0.0,1223.931640625,1.0,280.2586364746094,283.3760070800781,298.1275634765625,301.0204467773437,293.1499938964844,293.1499938964844,280.54998779296875,43055.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636303305625916,1.0,0.0,0.0,3.3191142082214355,3.319136381149292,7.350852229137672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.8662109375,0.0,1243.264404296875,1895.4371337890625,0.0,2144.489501953125,0.8388752937316895,1.0,0.0,3.0,1.0,0.0
17953140,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8224215507507324,0.295000284910202,0.2678267657756805,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9411291480064392,0.4393333792686462,0.4180953800678253,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.6386578679084778,0.374941349029541,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8439696431159973,0.3206825256347656,0.3063609600067138,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.62539142370224,0.1274182796478271,0.587207555770874,284.9720458984375,284.95001220703125,302.04998779296875,295.13818359375,298.3692321777344,296.98272705078125,284.9704284667969,1.0,0.4536600112915039,0.3949713110923767,0.3949713110923767,1.0,1.0,-2.3461716175079346,0.6397706866264343,1.706400990486145,0.1046706885099411,0.8592897057533264,0.8592897057533264,0.0,104.5656280517578,88.0,42191.80078125,0.0,1152.7276611328125,1.0,280.5394897460937,283.49981689453125,298.07470703125,300.8211975097656,293.1499938964844,293.1499938964844,280.8500061035156,34763.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746380090713501,1.0,0.0,0.0,3.4059438705444336,3.4059653282165527,7.740486580587458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.861328125,0.0,1269.58740234375,1895.4371337890625,0.0,1994.2169189453125,0.8497827649116516,1.0,0.0,3.0,1.0,0.0
17953200,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8224215507507324,0.295000284910202,0.2678267657756805,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9411291480064392,0.4393333792686462,0.4180953800678253,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.6386578679084778,0.374941349029541,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8439696431159973,0.3206825256347656,0.3063609600067138,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.62539142370224,0.1274182796478271,0.587207555770874,284.9720458984375,284.95001220703125,302.04998779296875,295.13818359375,298.3692321777344,296.98272705078125,284.9704284667969,1.0,0.4536600112915039,0.3949713110923767,0.3949713110923767,1.0,1.0,-2.3461716175079346,0.6397706866264343,1.706400990486145,0.1046706885099411,0.8592897057533264,0.8592897057533264,0.0,104.5656280517578,88.0,42191.80078125,0.0,1152.7276611328125,1.0,280.5394897460937,283.49981689453125,298.07470703125,300.8211975097656,293.1499938964844,293.1499938964844,280.8500061035156,34763.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746380090713501,1.0,0.0,0.0,3.4059438705444336,3.4059653282165527,7.740486580587458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.861328125,0.0,1269.58740234375,1895.4371337890625,0.0,1994.2169189453125,0.8497827649116516,1.0,0.0,3.0,1.0,0.0
17953260,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8261553049087524,0.293155699968338,0.2659913003444671,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.946135640144348,0.4362845420837402,0.4150119125843048,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6423888802528381,0.3669905066490173,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8475618362426758,0.3182799518108368,0.3038839995861053,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6269763708114624,0.1258786022663116,0.5794177651405334,285.0434875488281,284.95001220703125,302.0157470703125,295.14190673828125,298.37213134765625,296.9937744140625,285.0389404296875,1.0,0.4474840462207794,0.3969297111034393,0.3969297111034393,1.0,1.0,-2.3183705806732178,0.6341122984886169,1.684258222579956,0.1051022335886955,0.9653491973876952,0.9653491973876952,0.0,100.8314971923828,91.0,41377.9296875,0.0,1107.163818359375,1.0,280.8402404785156,283.58746337890625,298.0915222167969,300.76904296875,293.1499938964844,293.1499938964844,280.54998779296875,30900.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330614924430847,1.0,0.0,0.0,3.605649471282959,3.6056721210479736,8.674816172060673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.494140625,0.0,1446.695068359375,1895.4371337890625,0.0,1880.7911376953125,0.8914629817008972,1.0,0.0,3.0,1.0,0.0
17953320,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8261553049087524,0.293155699968338,0.2659913003444671,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.946135640144348,0.4362845420837402,0.4150119125843048,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6423888802528381,0.3669905066490173,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8475618362426758,0.3182799518108368,0.3038839995861053,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6269763708114624,0.1258786022663116,0.5794177651405334,285.0434875488281,284.95001220703125,302.0157470703125,295.14190673828125,298.37213134765625,296.9937744140625,285.0389404296875,1.0,0.4474840462207794,0.3969297111034393,0.3969297111034393,1.0,1.0,-2.3183705806732178,0.6341122984886169,1.684258222579956,0.1051022335886955,0.9653491973876952,0.9653491973876952,0.0,100.8314971923828,91.0,41377.9296875,0.0,1107.163818359375,1.0,280.8402404785156,283.58746337890625,298.0915222167969,300.76904296875,293.1499938964844,293.1499938964844,280.54998779296875,30900.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330614924430847,1.0,0.0,0.0,3.605649471282959,3.6056721210479736,8.674816172060673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.494140625,0.0,1446.695068359375,1895.4371337890625,0.0,1880.7911376953125,0.8914629817008972,1.0,0.0,3.0,1.0,0.0
17953380,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8264098167419434,0.2912404537200928,0.264546275138855,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.946492314338684,0.4336006641387939,0.4127635955810547,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9990000128746032,0.6431422829627991,0.3646351099014282,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.847748875617981,0.3162278532981872,0.3021417260169983,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6265568733215332,0.1247231289744377,0.574469268321991,284.8514404296875,284.95001220703125,301.9893493652344,295.1434020996094,298.3721008300781,296.9990234375,284.850341796875,1.0,0.4446280598640442,0.3982613980770111,0.3982613980770111,1.0,1.0,-2.3030669689178467,0.6315056085586548,1.6715612411499023,0.1058945804834365,0.8331876397132874,0.8331876397132874,0.0,99.52940368652344,91.0,41911.609375,0.0,1085.44921875,1.0,280.57476806640625,283.3940734863281,298.1842041015625,300.99530029296875,293.1499938964844,293.1499938964844,280.54998779296875,38613.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430099248886108,1.0,0.0,0.0,3.55155611038208,3.551579713821411,8.416483296969091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.08837890625,0.0,1445.4019775390625,1895.4371337890625,0.0,1965.2890625,0.8829159140586853,1.0,0.0,3.0,1.0,0.0
17953440,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8256635665893555,0.2902628481388092,0.2636517882347107,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9455600380897522,0.4322520792484283,0.4114826917648315,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6430227756500244,0.3644604086875915,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8469955325126648,0.3151927292346954,0.3011594712734222,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6257612705230713,0.1241444498300552,0.5718702673912048,284.8677978515625,284.95001220703125,301.97607421875,295.1438293457031,298.3704833984375,296.99957275390625,284.8722229003906,1.0,0.4435458481311798,0.3988880813121795,0.3988880813121795,1.0,1.0,-2.295941114425659,0.6302953958511353,1.665645718574524,0.1062584146857261,0.8243327140808105,0.8243327140808105,0.0,99.25467681884766,94.0,41640.17578125,0.0,1076.7220458984375,1.0,280.55780029296875,283.4216613769531,298.1730651855469,300.9504089355469,293.1499938964844,293.1499938964844,280.8500061035156,40290.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441636919975281,1.0,0.0,0.0,3.468904972076416,3.468928098678589,8.029307991819223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.51806640625,0.0,1371.38232421875,1895.4371337890625,0.0,1975.1754150390625,0.868186354637146,1.0,0.0,3.0,1.0,0.0
17953500,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8243900537490845,0.2891759872436523,0.2624415159225464,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9438509345054626,0.4305670261383056,0.4096603691577911,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6429766416549683,0.3645929992198944,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8456313610076904,0.3138850331306457,0.2997523248195648,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6243749260902405,0.1233718544244766,0.5680514574050903,285.0023803710937,284.95001220703125,301.954345703125,295.1441345214844,298.3693542480469,297.00244140625,285.0090026855469,1.0,0.4421732723712921,0.3998672664165497,0.3998672664165497,1.0,1.0,-2.2861762046813965,0.6288792490959167,1.6572970151901243,0.1069679036736488,0.9077033400535583,0.9077033400535583,0.0,99.01116180419922,94.0,40852.8203125,0.0,1065.35693359375,1.0,280.7969970703125,283.5713806152344,298.1018371582031,300.7317199707031,293.1499938964844,293.1499938964844,280.8500061035156,34627.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361459732055664,1.0,0.0,0.0,3.5076212882995605,3.507643699645996,8.209537440961867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.58251953125,0.0,1370.5870361328125,1895.4371337890625,0.0,1906.8426513671875,0.8748130202293396,1.0,0.0,3.0,1.0,0.0
17953560,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8233945965766907,0.2883197665214538,0.2616238892078399,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9423391222953796,0.4291192889213562,0.4082416296005249,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6428717970848083,0.3648707568645477,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8444340825080872,0.3127646446228027,0.2986489236354828,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6231380701065063,0.1227090284228324,0.5649185180664062,284.9998474121094,284.95001220703125,301.9314270019531,295.1440734863281,298.3683776855469,297.0065612792969,284.9970703125,1.0,0.4411849975585937,0.4006598889827728,0.4006598889827728,1.0,1.0,-2.2787320613861084,0.6279097199440002,1.650822401046753,0.1076207980513572,0.9250205755233764,0.9250205755233764,0.0,98.88973236083984,97.0,40864.78125,0.0,1056.9971923828125,1.0,280.8414611816406,283.5608825683594,298.1067810058594,300.77020263671875,293.1499938964844,293.1499938964844,280.54998779296875,33017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322996854782104,1.0,0.0,0.0,3.594244241714477,3.594267129898072,8.620023663752363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0859375,0.0,1450.0452880859375,1895.4371337890625,0.0,1874.3778076171875,0.8904671669006348,1.0,0.0,3.0,1.0,0.0
17953620,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8192951083183289,0.2856928408145904,0.2595309913158417,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9365761280059814,0.4253347218036651,0.4049554169178009,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6404475569725037,0.3677770495414734,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8400663137435913,0.3098688125610351,0.2961355447769165,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6192810535430908,0.1211486384272575,0.5584337711334229,284.8780212402344,284.95001220703125,301.8821716308594,295.1427307128906,298.3585205078125,297.0052795410156,284.8835144042969,1.0,0.4400040507316589,0.4022451341152191,0.4022451341152191,1.0,1.0,-2.26495361328125,0.6262817978858948,1.6386717557907104,0.1090585812926292,0.8079567551612854,0.8079567551612854,0.0,99.52899932861328,100.0,41046.78515625,0.0,1044.9774169921875,1.0,280.5583190917969,283.4487609863281,298.1640319824219,300.9053955078125,293.1499938964844,293.1499938964844,280.8500061035156,41377.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412621974945068,1.0,0.0,0.0,3.388071060180664,3.3880937099456787,7.659463676645828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.04150390625,0.0,1298.1632080078125,1895.4371337890625,0.0,1950.3463134765625,0.8520419597625732,1.0,0.0,3.0,1.0,0.0
17953680,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8192951083183289,0.2856928408145904,0.2595309913158417,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9365761280059814,0.4253347218036651,0.4049554169178009,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6404475569725037,0.3677770495414734,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8400663137435913,0.3098688125610351,0.2961355447769165,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6192810535430908,0.1211486384272575,0.5584337711334229,284.8780212402344,284.95001220703125,301.8821716308594,295.1427307128906,298.3585205078125,297.0052795410156,284.8835144042969,1.0,0.4400040507316589,0.4022451341152191,0.4022451341152191,1.0,1.0,-2.26495361328125,0.6262817978858948,1.6386717557907104,0.1090585812926292,0.8079567551612854,0.8079567551612854,0.0,99.52899932861328,100.0,41046.78515625,0.0,1044.9774169921875,1.0,280.5583190917969,283.4487609863281,298.1640319824219,300.9053955078125,293.1499938964844,293.1499938964844,280.8500061035156,41377.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412621974945068,1.0,0.0,0.0,3.388071060180664,3.3880937099456787,7.659463676645828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.04150390625,0.0,1298.1632080078125,1895.4371337890625,0.0,1950.3463134765625,0.8520419597625732,1.0,0.0,3.0,1.0,0.0
17953740,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8146685361862183,0.2839485704898834,0.2577841877937317,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9299023151397704,0.4224036335945129,0.4020066261291504,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6378183364868164,0.3718915581703186,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8351168036460876,0.3075928092002868,0.293859452009201,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6148710250854492,0.119873397052288,0.5525261163711548,285.0043334960937,284.95001220703125,301.8287353515625,295.13995361328125,298.3512268066406,297.00848388671875,285.0023193359375,1.0,0.4396602213382721,0.4038303792476654,0.4038303792476654,1.0,1.0,-2.254420757293701,0.6257827281951904,1.6286380290985107,0.1108435317873954,0.9102105498313904,0.9102105498313904,0.0,100.71101379394533,103.0,40438.26171875,0.0,1038.53076171875,1.0,280.8403625488281,283.5791015625,298.1007080078125,300.7353515625,293.1499938964844,293.1499938964844,280.54998779296875,32969.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288147807121277,1.0,0.0,0.0,3.530491828918457,3.5305142402648926,8.316943080899364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.2587890625,0.0,1382.294189453125,1895.4371337890625,0.0,1845.146484375,0.8762016296386719,1.0,0.0,3.0,1.0,0.0
17953800,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8146685361862183,0.2839485704898834,0.2577841877937317,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9299023151397704,0.4224036335945129,0.4020066261291504,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6378183364868164,0.3718915581703186,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8351168036460876,0.3075928092002868,0.293859452009201,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6148710250854492,0.119873397052288,0.5525261163711548,285.0043334960937,284.95001220703125,301.8287353515625,295.13995361328125,298.3512268066406,297.00848388671875,285.0023193359375,1.0,0.4396602213382721,0.4038303792476654,0.4038303792476654,1.0,1.0,-2.254420757293701,0.6257827281951904,1.6286380290985107,0.1108435317873954,0.9102105498313904,0.9102105498313904,0.0,100.71101379394533,103.0,40438.26171875,0.0,1038.53076171875,1.0,280.8403625488281,283.5791015625,298.1007080078125,300.7353515625,293.1499938964844,293.1499938964844,280.54998779296875,32969.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288147807121277,1.0,0.0,0.0,3.530491828918457,3.5305142402648926,8.316943080899364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.2587890625,0.0,1382.294189453125,1895.4371337890625,0.0,1845.146484375,0.8762016296386719,1.0,0.0,3.0,1.0,0.0
17953860,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8087038993835449,0.2814191877841949,0.2558228373527527,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9216938018798828,0.4187267124652862,0.3988658785820007,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6329927444458008,0.3774860501289367,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.829124927520752,0.3047683238983154,0.2914599180221557,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6094977855682373,0.1184398606419563,0.5468093156814575,284.888671875,284.95001220703125,301.7715759277344,295.1358337402344,298.34161376953125,297.0106201171875,284.8938903808594,1.0,0.4399414658546448,0.4052706062793731,0.4052706062793731,1.0,1.0,-2.245264768600464,0.625454843044281,1.619809865951538,0.1125615313649177,0.803400993347168,0.803400993347168,0.0,102.49993896484376,106.0,40700.9609375,0.0,1035.871337890625,1.0,280.558837890625,283.4700927734375,298.1594543457031,300.8782043457031,293.1499938964844,293.1499938964844,280.8500061035156,40943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382417321205139,1.0,0.0,0.0,3.336461544036865,3.3364834785461426,7.427890977851348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7626953125,0.0,1245.3306884765625,1895.4371337890625,0.0,1924.619384765625,0.8404941558837891,1.0,0.0,3.0,1.0,0.0
17953920,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8087038993835449,0.2814191877841949,0.2558228373527527,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9216938018798828,0.4187267124652862,0.3988658785820007,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6329927444458008,0.3774860501289367,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.829124927520752,0.3047683238983154,0.2914599180221557,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6094977855682373,0.1184398606419563,0.5468093156814575,284.888671875,284.95001220703125,301.7715759277344,295.1358337402344,298.34161376953125,297.0106201171875,284.8938903808594,1.0,0.4399414658546448,0.4052706062793731,0.4052706062793731,1.0,1.0,-2.245264768600464,0.625454843044281,1.619809865951538,0.1125615313649177,0.803400993347168,0.803400993347168,0.0,102.49993896484376,106.0,40700.9609375,0.0,1035.871337890625,1.0,280.558837890625,283.4700927734375,298.1594543457031,300.8782043457031,293.1499938964844,293.1499938964844,280.8500061035156,40943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382417321205139,1.0,0.0,0.0,3.336461544036865,3.3364834785461426,7.427890977851348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7626953125,0.0,1245.3306884765625,1895.4371337890625,0.0,1924.619384765625,0.8404941558837891,1.0,0.0,3.0,1.0,0.0
17953980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8025684356689453,0.2797017395496368,0.2541388571262359,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9135896563529968,0.4158529937267303,0.3960103988647461,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.6280078291893005,0.3835101723670959,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.823083221912384,0.3024848103523254,0.2892252206802368,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6038914918899536,0.117239736020565,0.5414586067199707,285.0072021484375,284.95001220703125,301.7110290527344,295.1304931640625,298.3336486816406,297.0161437988281,285.00494384765625,1.0,0.4406508207321167,0.4067108035087585,0.4067108035087585,1.0,1.0,-2.237933397293091,0.6257538795471191,1.612179398536682,0.1144361123442649,0.904329240322113,0.904329240322113,0.0,104.5323257446289,109.0,40167.52734375,0.0,1036.03564453125,1.0,280.8399658203125,283.5907592773437,298.0947570800781,300.7128601074219,293.1499938964844,293.1499938964844,280.54998779296875,32681.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265875339508057,1.0,0.0,0.0,3.491842031478882,3.491863965988159,8.135841085277207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.251953125,0.0,1340.4730224609375,1895.4371337890625,0.0,1826.5587158203125,0.8672989010810852,1.0,0.0,3.0,1.0,0.0
17954040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8025684356689453,0.2797017395496368,0.2541388571262359,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9135896563529968,0.4158529937267303,0.3960103988647461,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.6280078291893005,0.3835101723670959,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.823083221912384,0.3024848103523254,0.2892252206802368,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6038914918899536,0.117239736020565,0.5414586067199707,285.0072021484375,284.95001220703125,301.7110290527344,295.1304931640625,298.3336486816406,297.0161437988281,285.00494384765625,1.0,0.4406508207321167,0.4067108035087585,0.4067108035087585,1.0,1.0,-2.237933397293091,0.6257538795471191,1.612179398536682,0.1144361123442649,0.904329240322113,0.904329240322113,0.0,104.5323257446289,109.0,40167.52734375,0.0,1036.03564453125,1.0,280.8399658203125,283.5907592773437,298.0947570800781,300.7128601074219,293.1499938964844,293.1499938964844,280.54998779296875,32681.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265875339508057,1.0,0.0,0.0,3.491842031478882,3.491863965988159,8.135841085277207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.251953125,0.0,1340.4730224609375,1895.4371337890625,0.0,1826.5587158203125,0.8672989010810852,1.0,0.0,3.0,1.0,0.0
17954100,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7994486093521118,0.2785570621490478,0.2533522248268127,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9096041321754456,0.4141479432582855,0.3946495056152344,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6248152852058411,0.3866930305957794,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8200141787528992,0.3011585474014282,0.2881597280502319,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6010450720787048,0.116571769118309,0.5389719605445862,284.86932373046875,284.95001220703125,301.6796569824219,295.1274108886719,298.3287658691406,297.01806640625,284.8599548339844,1.0,0.4411540329456329,0.4074309170246124,0.4074309170246124,1.0,1.0,-2.2349114418029785,0.6261242628097534,1.6087872982025146,0.1154852882027626,0.8114146590232849,0.8114146590232849,0.0,105.64666748046876,109.0,40827.84765625,0.0,1037.1517333984375,1.0,280.601318359375,283.4360656738281,298.1633605957031,300.9227600097656,293.1499938964844,293.1499938964844,280.54998779296875,37856.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339401245117188,1.0,0.0,0.0,3.4535365104675293,3.453558921813965,7.95832022504328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.7412109375,0.0,1338.5264892578125,1895.4371337890625,0.0,1888.197998046875,0.8599774241447449,1.0,0.0,3.0,1.0,0.0
17954160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7956191897392273,0.2772371470928192,0.2522455155849457,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9050471186637878,0.412268191576004,0.3929632902145386,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6210935711860657,0.3904292583465576,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8163776397705078,0.2997209429740906,0.2868714332580566,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5976498126983643,0.1158120483160018,0.5359591245651245,284.8919677734375,284.95001220703125,301.6475830078125,295.1240539550781,298.3225402832031,297.0188293457031,284.8968811035156,1.0,0.4416790008544922,0.4081140756607055,0.4081140756607055,1.0,1.0,-2.230879068374634,0.626056432723999,1.6048226356506348,0.1163112223148346,0.7996653318405151,0.7996653318405151,0.0,106.9531707763672,112.0,40435.98828125,0.0,1037.950439453125,1.0,280.5596008300781,283.4814453125,298.1497802734375,300.8529968261719,293.1499938964844,293.1499938964844,280.8500061035156,40694.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364628314971924,1.0,0.0,0.0,3.3032684326171875,3.3032901287078857,7.280832505784929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.46923828125,0.0,1212.33154296875,1895.4371337890625,0.0,1909.526123046875,0.8330856561660767,1.0,0.0,3.0,1.0,0.0
17954220,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7890735864639282,0.2755602598190307,0.250628650188446,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8973642587661743,0.4094539284706116,0.3901970684528351,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6145807504653931,0.3973776698112488,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8098074793815613,0.2975471615791321,0.2847602069377899,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5913442373275757,0.1145476251840591,0.5304632782936096,285.0062255859375,284.95001220703125,301.5816345214844,295.1166381835937,298.3114624023437,297.022705078125,285.0038452148437,1.0,0.4429070055484772,0.4094803631305694,0.4094803631305694,1.0,1.0,-2.224820375442505,0.6266249418258667,1.5981954336166382,0.1181623414158821,0.8981145620346069,0.8981145620346069,0.0,109.4590301513672,100.0,39931.73046875,0.0,1041.197021484375,1.0,280.83966064453125,283.59747314453125,298.08233642578125,300.68658447265625,293.1499938964844,293.1499938964844,281.1499938964844,32593.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251273393630981,1.0,0.0,0.0,3.4626147747039795,3.462636232376098,8.000214393177885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.572265625,0.0,1310.3328857421875,1895.4371337890625,0.0,1814.41259765625,0.8606616258621216,1.0,0.0,3.0,1.0,0.0
17954280,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7890735864639282,0.2755602598190307,0.250628650188446,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8973642587661743,0.4094539284706116,0.3901970684528351,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6145807504653931,0.3973776698112488,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8098074793815613,0.2975471615791321,0.2847602069377899,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5913442373275757,0.1145476251840591,0.5304632782936096,285.0062255859375,284.95001220703125,301.5816345214844,295.1166381835937,298.3114624023437,297.022705078125,285.0038452148437,1.0,0.4429070055484772,0.4094803631305694,0.4094803631305694,1.0,1.0,-2.224820375442505,0.6266249418258667,1.5981954336166382,0.1181623414158821,0.8981145620346069,0.8981145620346069,0.0,109.4590301513672,100.0,39931.73046875,0.0,1041.197021484375,1.0,280.83966064453125,283.59747314453125,298.08233642578125,300.68658447265625,293.1499938964844,293.1499938964844,281.1499938964844,32593.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251273393630981,1.0,0.0,0.0,3.4626147747039795,3.462636232376098,8.000214393177885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.572265625,0.0,1310.3328857421875,1895.4371337890625,0.0,1814.41259765625,0.8606616258621216,1.0,0.0,3.0,1.0,0.0
17954340,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7898318767547607,0.274143248796463,0.2492708265781402,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8979465365409851,0.4069362282752991,0.38772913813591,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9990000128746032,0.6094603538513184,0.3941197097301483,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8101962804794312,0.2956035435199737,0.2828376889228821,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.5908815264701843,0.1134283393621444,0.525043785572052,285.0903015136719,284.95001220703125,301.5135498046875,295.1083984375,298.29852294921875,297.02752685546875,285.08575439453125,1.0,0.438966304063797,0.4108466506004333,0.4108466506004333,1.0,1.0,-2.2075071334838867,0.6230871081352234,1.584420084953308,0.1185584813356399,1.0,1.0,0.0,107.70543670654295,88.0,39251.25390625,0.0,1016.8295288085938,1.0,281.1415405273437,283.6942138671875,298.07781982421875,300.63140869140625,293.1499938964844,293.1499938964844,280.8500061035156,30514.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159322500228882,1.0,0.0,0.0,3.680999279022217,3.6810226440429688,9.041173143486958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.1787109375,0.0,1526.5419921875,1895.4371337890625,0.0,1738.6842041015625,0.9079967737197876,1.0,0.0,3.0,1.0,0.0
17954400,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7898318767547607,0.274143248796463,0.2492708265781402,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8979465365409851,0.4069362282752991,0.38772913813591,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9990000128746032,0.6094603538513184,0.3941197097301483,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8101962804794312,0.2956035435199737,0.2828376889228821,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.5908815264701843,0.1134283393621444,0.525043785572052,285.0903015136719,284.95001220703125,301.5135498046875,295.1083984375,298.29852294921875,297.02752685546875,285.08575439453125,1.0,0.438966304063797,0.4108466506004333,0.4108466506004333,1.0,1.0,-2.2075071334838867,0.6230871081352234,1.584420084953308,0.1185584813356399,1.0,1.0,0.0,107.70543670654295,88.0,39251.25390625,0.0,1016.8295288085938,1.0,281.1415405273437,283.6942138671875,298.07781982421875,300.63140869140625,293.1499938964844,293.1499938964844,280.8500061035156,30514.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159322500228882,1.0,0.0,0.0,3.680999279022217,3.6810226440429688,9.041173143486958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.1787109375,0.0,1526.5419921875,1895.4371337890625,0.0,1738.6842041015625,0.9079967737197876,1.0,0.0,3.0,1.0,0.0
