time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954460,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7944422364234924,0.2715294957160949,0.247141882777214,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9032477140426636,0.4032457768917084,0.3844819366931915,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.605135440826416,0.3841831982135772,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8145676851272583,0.2927948534488678,0.2803227603435516,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.5938536524772644,0.1120242401957511,0.5185617804527283,284.85552978515625,284.95001220703125,301.4438171386719,295.0994567871094,298.2809753417969,297.029052734375,284.85614013671875,1.0,0.4315313696861267,0.4122863411903381,0.4122863411903381,1.0,1.0,-2.178318500518799,0.6153647303581238,1.5629538297653198,0.1172325313091278,0.8596136569976807,0.8596136569976807,0.0,103.09153747558594,76.0,39672.67578125,0.0,970.3585815429688,1.0,280.8576965332031,283.4642028808594,298.1444396972656,300.8106384277344,293.1499938964844,293.1499938964844,281.1499938964844,38637.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303075790405273,1.0,0.0,0.0,3.635224103927612,3.6352484226226807,8.817706884656218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.87841796875,0.0,1536.44287109375,1895.4371337890625,0.0,1857.6461181640625,0.9027666449546814,1.0,0.0,3.0,1.0,0.0
17954520,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7944422364234924,0.2715294957160949,0.247141882777214,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9032477140426636,0.4032457768917084,0.3844819366931915,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.605135440826416,0.3841831982135772,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8145676851272583,0.2927948534488678,0.2803227603435516,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.5938536524772644,0.1120242401957511,0.5185617804527283,284.85552978515625,284.95001220703125,301.4438171386719,295.0994567871094,298.2809753417969,297.029052734375,284.85614013671875,1.0,0.4315313696861267,0.4122863411903381,0.4122863411903381,1.0,1.0,-2.178318500518799,0.6153647303581238,1.5629538297653198,0.1172325313091278,0.8596136569976807,0.8596136569976807,0.0,103.09153747558594,76.0,39672.67578125,0.0,970.3585815429688,1.0,280.8576965332031,283.4642028808594,298.1444396972656,300.8106384277344,293.1499938964844,293.1499938964844,281.1499938964844,38637.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303075790405273,1.0,0.0,0.0,3.635224103927612,3.6352484226226807,8.817706884656218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.87841796875,0.0,1536.44287109375,1895.4371337890625,0.0,1857.6461181640625,0.9027666449546814,1.0,0.0,3.0,1.0,0.0
17954580,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8004918694496155,0.2700610160827636,0.2453670650720596,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9105348587036132,0.4009048044681549,0.3818143308162689,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6041200160980225,0.3730834722518921,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8202071189880371,0.2909797132015228,0.2782267332077026,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.5980850458145142,0.1111053302884101,0.5131440758705139,285.0017395019531,284.95001220703125,301.3899230957031,295.0922546386719,298.2673034667969,297.0313720703125,284.999267578125,1.0,0.4240783452987671,0.41338050365448,0.41338050365448,1.0,1.0,-2.1506268978118896,0.6074826717376709,1.5431442260742188,0.1152877062559127,0.9528287649154664,0.9528287649154664,0.0,98.19823455810548,76.0,38556.8828125,0.0,925.4002685546876,1.0,281.1317138671875,283.6276550292969,298.04718017578125,300.57049560546875,293.1499938964844,293.1499938964844,281.1499938964844,33443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193857431411743,1.0,0.0,0.0,3.6935818195343018,3.693605899810791,9.103088132178528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.83154296875,0.0,1562.83837890625,1895.4371337890625,0.0,1766.9703369140625,0.9138116240501404,1.0,0.0,3.0,1.0,0.0
17954640,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8032196760177612,0.2696812152862549,0.2449645549058914,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9138797521591188,0.4002496898174286,0.3811312317848205,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.604233980178833,0.3687908947467804,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.822674036026001,0.2904736697673797,0.277681291103363,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.600046694278717,0.1108714416623115,0.5117172002792358,284.9892578125,284.95001220703125,301.372802734375,295.0899353027344,298.2633056640625,297.0326843261719,284.9852294921875,1.0,0.4214913249015808,0.4137260317802429,0.4137260317802429,1.0,1.0,-2.141798496246338,0.6049572825431824,1.5368411540985107,0.114655777812004,0.9517685174942015,0.9517685174942015,0.0,96.3934555053711,79.0,38452.734375,0.0,910.3908081054688,1.0,281.1429443359375,283.6165771484375,298.0500793457031,300.5810546875,293.1499938964844,293.1499938964844,280.8500061035156,33484.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178694009780884,1.0,0.0,0.0,3.719415664672852,3.71943998336792,9.230871569343436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.27880859375,0.0,1592.597412109375,1895.4371337890625,0.0,1754.5272216796875,0.918832540512085,1.0,0.0,3.0,1.0,0.0
17954700,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8065566420555115,0.2685845494270324,0.2440873980522155,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9180412888526917,0.3985935151576996,0.3796757161617279,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.6042779088020325,0.3630356788635254,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8256535530090332,0.289212554693222,0.276541918516159,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6023905873298645,0.110340304672718,0.5090789794921875,284.8334655761719,284.95001220703125,301.3369445800781,295.08502197265625,298.2552490234375,297.034912109375,284.8213195800781,1.0,0.417995274066925,0.4144458770751953,0.4144458770751953,1.0,1.0,-2.127539873123169,0.6011940836906433,1.5263458490371704,0.1138303950428962,0.8380637168884277,0.8380637168884277,0.0,93.93331909179688,79.0,38959.80078125,0.0,888.0352172851562,1.0,280.896240234375,283.44659423828125,298.1128234863281,300.7704772949219,293.1499938964844,293.1499938964844,280.8500061035156,38725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724213719367981,1.0,0.0,0.0,3.665745496749878,3.665770053863525,8.966396194409754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.517578125,0.0,1571.236328125,1895.4371337890625,0.0,1806.829345703125,0.9077064394950868,1.0,0.0,3.0,1.0,0.0
17954760,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8079591393470764,0.2673045098781585,0.2429206669330597,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9199337959289552,0.3967560231685638,0.3779276907444,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.6039282083511353,0.3594397306442261,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.826957643032074,0.287811815738678,0.2751972377300262,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6033677458763123,0.1097570285201072,0.5062704086303711,284.8452453613281,284.95001220703125,301.3009338378906,295.0799865722656,298.2476806640625,297.036376953125,284.85272216796875,1.0,0.4151451289653778,0.4154233634471893,0.4154233634471893,1.0,1.0,-2.11473035812378,0.5983972549438477,1.5163331031799316,0.113739013671875,0.8045616149902344,0.8045616149902344,0.0,92.30925750732422,82.0,38328.94921875,0.0,870.2869262695312,1.0,280.8575744628906,283.4960021972656,298.0928955078125,300.6776428222656,293.1499938964844,293.1499938964844,281.1499938964844,43310.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251900434494019,1.0,0.0,0.0,3.4612739086151123,3.461297512054444,7.994020734258811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.212890625,0.0,1385.03564453125,1895.4371337890625,0.0,1814.9334716796875,0.8692920207977295,1.0,0.0,3.0,1.0,0.0
17954820,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8096958994865417,0.26590296626091,0.2413243055343628,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.921998143196106,0.3942269682884216,0.3751892447471618,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6041193008422852,0.3547765612602234,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.828320324420929,0.2858620584011078,0.2730708420276642,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6043584942817688,0.1089837849140167,0.5019545555114746,284.9981994628906,284.95001220703125,301.2286071777344,295.0697937011719,298.2362670898437,297.0428466796875,284.9955749511719,1.0,0.4112042784690857,0.417378306388855,0.417378306388855,1.0,1.0,-2.0961782932281494,0.5953835844993591,1.5007948875427246,0.1146103888750076,0.9129084348678588,0.9129084348678588,0.0,90.1724624633789,85.0,37523.2890625,0.0,845.6868896484375,1.0,281.1412048339844,283.65185546875,298.0149841308594,300.4769592285156,293.1499938964844,293.1499938964844,280.8500061035156,33548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093406319618225,1.0,0.0,0.0,3.5741894245147705,3.5742123126983643,8.524097552253806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.11181640625,0.0,1432.48486328125,1895.4371337890625,0.0,1685.233154296875,0.8863549828529358,1.0,0.0,3.0,1.0,0.0
17954880,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8096958994865417,0.26590296626091,0.2413243055343628,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.921998143196106,0.3942269682884216,0.3751892447471618,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6041193008422852,0.3547765612602234,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.828320324420929,0.2858620584011078,0.2730708420276642,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6043584942817688,0.1089837849140167,0.5019545555114746,284.9981994628906,284.95001220703125,301.2286071777344,295.0697937011719,298.2362670898437,297.0428466796875,284.9955749511719,1.0,0.4112042784690857,0.417378306388855,0.417378306388855,1.0,1.0,-2.0961782932281494,0.5953835844993591,1.5007948875427246,0.1146103888750076,0.9129084348678588,0.9129084348678588,0.0,90.1724624633789,85.0,37523.2890625,0.0,845.6868896484375,1.0,281.1412048339844,283.65185546875,298.0149841308594,300.4769592285156,293.1499938964844,293.1499938964844,280.8500061035156,33548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093406319618225,1.0,0.0,0.0,3.5741894245147705,3.5742123126983643,8.524097552253806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.11181640625,0.0,1432.48486328125,1895.4371337890625,0.0,1685.233154296875,0.8863549828529358,1.0,0.0,3.0,1.0,0.0
17954940,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.808479905128479,0.2637892961502075,0.2396479547023773,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9202220439910888,0.3910498917102813,0.3724185526371002,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.6023101806640625,0.3539132475852966,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8269538879394531,0.2834569811820984,0.2709619998931885,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6032251119613647,0.1080712974071502,0.4981644451618194,284.876708984375,284.95001220703125,301.1562805175781,295.0594787597656,298.22393798828125,297.0472717285156,284.8835754394531,1.0,0.4090701639652252,0.419333279132843,0.419333279132843,1.0,1.0,-2.082715511322021,0.5941529870033264,1.4885624647140503,0.1163221001625061,0.7959718108177185,0.7959718108177185,0.0,89.51384735107422,88.0,37635.703125,0.0,831.2339477539062,1.0,280.8585510253906,283.5458374023437,298.0756530761719,300.6093139648437,293.1499938964844,293.1499938964844,281.1499938964844,42175.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174672484397888,1.0,0.0,0.0,3.339629411697388,3.339651584625244,7.442002925017732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.39794921875,0.0,1256.78173828125,1895.4371337890625,0.0,1751.2332763671875,0.842242419719696,1.0,0.0,3.0,1.0,0.0
17955000,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.808479905128479,0.2637892961502075,0.2396479547023773,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9202220439910888,0.3910498917102813,0.3724185526371002,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.6023101806640625,0.3539132475852966,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8269538879394531,0.2834569811820984,0.2709619998931885,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6032251119613647,0.1080712974071502,0.4981644451618194,284.876708984375,284.95001220703125,301.1562805175781,295.0594787597656,298.22393798828125,297.0472717285156,284.8835754394531,1.0,0.4090701639652252,0.419333279132843,0.419333279132843,1.0,1.0,-2.082715511322021,0.5941529870033264,1.4885624647140503,0.1163221001625061,0.7959718108177185,0.7959718108177185,0.0,89.51384735107422,88.0,37635.703125,0.0,831.2339477539062,1.0,280.8585510253906,283.5458374023437,298.0756530761719,300.6093139648437,293.1499938964844,293.1499938964844,281.1499938964844,42175.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174672484397888,1.0,0.0,0.0,3.339629411697388,3.339651584625244,7.442002925017732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.39794921875,0.0,1256.78173828125,1895.4371337890625,0.0,1751.2332763671875,0.842242419719696,1.0,0.0,3.0,1.0,0.0
17955060,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8057280778884888,0.2624561786651611,0.2382431328296661,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9163557291030884,0.3886406123638153,0.3699307143688202,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6002476215362549,0.3554165959358215,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8240596055984497,0.2816121876239776,0.2690609097480774,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6007163524627686,0.10734773427248,0.4946465492248535,285.0122985839844,284.95001220703125,301.0843200683594,295.0491943359375,298.212158203125,297.05291748046875,285.0090026855469,1.0,0.4082152843475342,0.4210430681705475,0.4210430681705475,1.0,1.0,-2.073333263397217,0.593925952911377,1.4794071912765503,0.1181598678231239,0.9061430096626282,0.9061430096626282,0.0,89.78833770751953,91.0,37080.20703125,0.0,823.8460693359375,1.0,281.1404724121094,283.6788635253906,298.0043640136719,300.4357604980469,293.1499938964844,293.1499938964844,280.8500061035156,32595.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039153575897217,1.0,0.0,0.0,3.4946627616882324,3.4946846961975098,8.148991241796466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.30810546875,0.0,1342.7305908203125,1895.4371337890625,0.0,1641.7882080078125,0.8677809834480286,1.0,0.0,3.0,1.0,0.0
17955120,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8057280778884888,0.2624561786651611,0.2382431328296661,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9163557291030884,0.3886406123638153,0.3699307143688202,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6002476215362549,0.3554165959358215,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8240596055984497,0.2816121876239776,0.2690609097480774,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6007163524627686,0.10734773427248,0.4946465492248535,285.0122985839844,284.95001220703125,301.0843200683594,295.0491943359375,298.212158203125,297.05291748046875,285.0090026855469,1.0,0.4082152843475342,0.4210430681705475,0.4210430681705475,1.0,1.0,-2.073333263397217,0.593925952911377,1.4794071912765503,0.1181598678231239,0.9061430096626282,0.9061430096626282,0.0,89.78833770751953,91.0,37080.20703125,0.0,823.8460693359375,1.0,281.1404724121094,283.6788635253906,298.0043640136719,300.4357604980469,293.1499938964844,293.1499938964844,280.8500061035156,32595.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039153575897217,1.0,0.0,0.0,3.4946627616882324,3.4946846961975098,8.148991241796466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.30810546875,0.0,1342.7305908203125,1895.4371337890625,0.0,1641.7882080078125,0.8677809834480286,1.0,0.0,3.0,1.0,0.0
17955180,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8009964227676392,0.2603535056114197,0.2366413325071334,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9102753400802612,0.3855129182338714,0.3672774136066437,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.5960262417793274,0.3591550290584564,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8194618225097656,0.2792514264583587,0.2670645117759704,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.5967650413513184,0.1064046844840049,0.4910862743854522,284.8851013183594,284.95001220703125,301.01318359375,295.03912353515625,298.1986999511719,297.0557861328125,284.8916931152344,1.0,0.4083040058612823,0.4227528870105743,0.4227528870105743,1.0,1.0,-2.066040277481079,0.5944037437438965,1.4716365337371826,0.1204011365771293,0.7933271527290344,0.7933271527290344,0.0,90.91064453125,94.0,37322.65234375,0.0,821.3351440429688,1.0,280.8591003417969,283.5648193359375,298.0650634765625,300.5787658691406,293.1499938964844,293.1499938964844,281.1499938964844,41388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140219807624817,1.0,0.0,0.0,3.290001630783081,3.29002332687378,7.222466820167028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.80126953125,0.0,1204.66455078125,1895.4371337890625,0.0,1723.119873046875,0.830687940120697,1.0,0.0,3.0,1.0,0.0
17955240,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8009964227676392,0.2603535056114197,0.2366413325071334,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9102753400802612,0.3855129182338714,0.3672774136066437,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.5960262417793274,0.3591550290584564,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8194618225097656,0.2792514264583587,0.2670645117759704,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.5967650413513184,0.1064046844840049,0.4910862743854522,284.8851013183594,284.95001220703125,301.01318359375,295.03912353515625,298.1986999511719,297.0557861328125,284.8916931152344,1.0,0.4083040058612823,0.4227528870105743,0.4227528870105743,1.0,1.0,-2.066040277481079,0.5944037437438965,1.4716365337371826,0.1204011365771293,0.7933271527290344,0.7933271527290344,0.0,90.91064453125,94.0,37322.65234375,0.0,821.3351440429688,1.0,280.8591003417969,283.5648193359375,298.0650634765625,300.5787658691406,293.1499938964844,293.1499938964844,281.1499938964844,41388.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140219807624817,1.0,0.0,0.0,3.290001630783081,3.29002332687378,7.222466820167028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.80126953125,0.0,1204.66455078125,1895.4371337890625,0.0,1723.119873046875,0.830687940120697,1.0,0.0,3.0,1.0,0.0
17955300,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7981305122375488,0.2595923244953155,0.2358017861843109,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9067445993423462,0.3842239677906036,0.3659060001373291,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.5938469767570496,0.3616412281990051,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8166776299476624,0.278264045715332,0.2660271227359772,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5942883491516113,0.1059717833995819,0.4890757203102112,285.0155334472656,284.95001220703125,300.97802734375,295.03424072265625,298.1921691894531,297.057373046875,285.0237731933594,1.0,0.4085844159126282,0.4236077964305877,0.4236077964305877,1.0,1.0,-2.0627083778381348,0.5947474837303162,1.4679609537124634,0.1215599775314331,0.8789693117141724,0.8789693117141724,0.0,91.7039794921875,94.0,36752.73828125,0.0,821.177490234375,1.0,281.0926208496094,283.70489501953125,297.98883056640625,300.3690490722656,293.1499938964844,293.1499938964844,281.1499938964844,34368.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057143449783325,1.0,0.0,0.0,3.3501431941986084,3.3501641750335693,7.488934556931781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.3134765625,0.0,1213.243408203125,1895.4371337890625,0.0,1656.1383056640625,0.8399101495742798,1.0,0.0,3.0,1.0,0.0
17955360,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.795717716217041,0.2589947879314422,0.2352643311023712,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9037204384803772,0.3831062614917755,0.3648473620414734,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.5917026996612549,0.364014208316803,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8141899704933167,0.2774108648300171,0.2652220726013183,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5920745134353638,0.1056045293807983,0.4874921143054962,285.0149841308594,284.95001220703125,300.9432373046875,295.0294494628906,298.18609619140625,297.05963134765625,285.0115966796875,1.0,0.4090385138988495,0.4243800640106201,0.4243800640106201,1.0,1.0,-2.0607714653015137,0.5954532027244568,1.465318202972412,0.122799664735794,0.9025896191596984,0.9025896191596984,0.0,92.50054931640624,97.0,36871.58203125,0.0,822.260986328125,1.0,281.1400146484375,283.69012451171875,297.9909973144531,300.4090576171875,293.1499938964844,293.1499938964844,280.8500061035156,32217.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018271088600159,1.0,0.0,0.0,3.4592299461364746,3.4592514038085938,7.984581884556974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.2275390625,0.0,1304.2840576171875,1895.4371337890625,0.0,1625.2020263671875,0.8596369624137878,1.0,0.0,3.0,1.0,0.0
17955420,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7893775701522827,0.2568975389003753,0.2336922436952591,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8963674902915955,0.3800067603588104,0.3622473776340484,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.585508406162262,0.3701087534427643,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8078296780586243,0.2750705778598785,0.263274073600769,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5865154266357422,0.1045745685696601,0.4837135076522827,284.88720703125,284.95001220703125,300.8749389648437,295.02032470703125,298.1716613769531,297.0608215332031,284.8938293457031,1.0,0.4102503955364227,0.4259246289730072,0.4259246289730072,1.0,1.0,-2.0562047958374023,0.5965703725814819,1.4596343040466309,0.1252003014087677,0.7911022901535034,0.7911022901535034,0.0,94.58248138427734,85.0,37158.13671875,0.0,825.5186157226562,1.0,280.859375,283.5746154785156,298.0500793457031,300.5534362792969,293.1499938964844,293.1499938964844,281.1499938964844,41130.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126531004905701,1.0,0.0,0.0,3.264204740524292,3.264226198196411,7.109647981451417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.94873046875,0.0,1179.147216796875,1895.4371337890625,0.0,1712.0037841796875,0.8248388767242432,1.0,0.0,3.0,1.0,0.0
17955480,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7893775701522827,0.2568975389003753,0.2336922436952591,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8963674902915955,0.3800067603588104,0.3622473776340484,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.585508406162262,0.3701087534427643,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8078296780586243,0.2750705778598785,0.263274073600769,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5865154266357422,0.1045745685696601,0.4837135076522827,284.88720703125,284.95001220703125,300.8749389648437,295.02032470703125,298.1716613769531,297.0608215332031,284.8938293457031,1.0,0.4102503955364227,0.4259246289730072,0.4259246289730072,1.0,1.0,-2.0562047958374023,0.5965703725814819,1.4596343040466309,0.1252003014087677,0.7911022901535034,0.7911022901535034,0.0,94.58248138427734,85.0,37158.13671875,0.0,825.5186157226562,1.0,280.859375,283.5746154785156,298.0500793457031,300.5534362792969,293.1499938964844,293.1499938964844,281.1499938964844,41130.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126531004905701,1.0,0.0,0.0,3.264204740524292,3.264226198196411,7.109647981451417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.94873046875,0.0,1179.147216796875,1895.4371337890625,0.0,1712.0037841796875,0.8248388767242432,1.0,0.0,3.0,1.0,0.0
17955540,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7903003692626953,0.2555124163627624,0.2321934700012207,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8972296118736267,0.3775875568389892,0.35970538854599,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.5807544589042664,0.3664848804473877,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8084695935249329,0.2732176780700683,0.261315107345581,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.586580216884613,0.1036776974797248,0.4791127145290375,285.00311279296875,284.95001220703125,300.8087158203125,295.0119323730469,298.1566772460937,297.06304931640625,284.99951171875,1.0,0.4062426686286926,0.4274691939353943,0.4274691939353943,1.0,1.0,-2.0391335487365723,0.5930465459823608,1.446086883544922,0.1257405430078506,0.889234721660614,0.889234721660614,0.0,92.84132385253906,73.0,36545.42578125,0.0,804.4864501953125,1.0,281.1392822265625,283.68914794921875,297.974365234375,300.3779602050781,293.1499938964844,293.1499938964844,281.45001220703125,32562.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006031274795532,1.0,0.0,0.0,3.4284729957580566,3.4284942150115967,7.84322651270486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.56689453125,0.0,1276.2344970703125,1895.4371337890625,0.0,1615.516357421875,0.8529226183891296,1.0,0.0,3.0,1.0,0.0
17955600,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7903003692626953,0.2555124163627624,0.2321934700012207,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8972296118736267,0.3775875568389892,0.35970538854599,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.5807544589042664,0.3664848804473877,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8084695935249329,0.2732176780700683,0.261315107345581,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.586580216884613,0.1036776974797248,0.4791127145290375,285.00311279296875,284.95001220703125,300.8087158203125,295.0119323730469,298.1566772460937,297.06304931640625,284.99951171875,1.0,0.4062426686286926,0.4274691939353943,0.4274691939353943,1.0,1.0,-2.0391335487365723,0.5930465459823608,1.446086883544922,0.1257405430078506,0.889234721660614,0.889234721660614,0.0,92.84132385253906,73.0,36545.42578125,0.0,804.4864501953125,1.0,281.1392822265625,283.68914794921875,297.974365234375,300.3779602050781,293.1499938964844,293.1499938964844,281.45001220703125,32562.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006031274795532,1.0,0.0,0.0,3.4284729957580566,3.4284942150115967,7.84322651270486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.56689453125,0.0,1276.2344970703125,1895.4371337890625,0.0,1615.516357421875,0.8529226183891296,1.0,0.0,3.0,1.0,0.0
17955660,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7978658080101013,0.2544024288654327,0.2309936881065368,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.905568778514862,0.3754719495773315,0.3574921488761902,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.5790857076644897,0.3546099066734314,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8154214024543762,0.2716217935085296,0.2595944404602051,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.5921849012374878,0.1030320674180984,0.4751287996768951,285.08551025390625,284.95001220703125,300.7449035644531,295.0044860839844,298.14276123046875,297.0674743652344,285.0798645019531,1.0,0.3988237082958221,0.429050087928772,0.429050087928772,1.0,1.0,-2.0139272212982178,0.5865607261657715,1.4273664951324463,0.1249061897397041,1.0,1.0,0.0,88.00275421142578,76.0,35767.3515625,0.0,766.2208251953125,1.0,281.44122314453125,283.78436279296875,297.96484375,300.30865478515625,293.1499938964844,293.1499938964844,281.1499938964844,30096.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893874406814575,1.0,0.0,0.0,3.655701160430908,3.655724287033081,8.91732668151235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.318359375,0.0,1495.2786865234375,1895.4371337890625,0.0,1528.0281982421875,0.9019754528999328,1.0,0.0,3.0,1.0,0.0
17955720,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7978658080101013,0.2544024288654327,0.2309936881065368,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.905568778514862,0.3754719495773315,0.3574921488761902,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.5790857076644897,0.3546099066734314,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8154214024543762,0.2716217935085296,0.2595944404602051,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.5921849012374878,0.1030320674180984,0.4751287996768951,285.08551025390625,284.95001220703125,300.7449035644531,295.0044860839844,298.14276123046875,297.0674743652344,285.0798645019531,1.0,0.3988237082958221,0.429050087928772,0.429050087928772,1.0,1.0,-2.0139272212982178,0.5865607261657715,1.4273664951324463,0.1249061897397041,1.0,1.0,0.0,88.00275421142578,76.0,35767.3515625,0.0,766.2208251953125,1.0,281.44122314453125,283.78436279296875,297.96484375,300.30865478515625,293.1499938964844,293.1499938964844,281.1499938964844,30096.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893874406814575,1.0,0.0,0.0,3.655701160430908,3.655724287033081,8.91732668151235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.318359375,0.0,1495.2786865234375,1895.4371337890625,0.0,1528.0281982421875,0.9019754528999328,1.0,0.0,3.0,1.0,0.0
17955780,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8007638454437256,0.2526105940341949,0.2296420335769653,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9089447259902954,0.3728702366352081,0.3553033471107483,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.577714741230011,0.3488274812698364,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8180271983146667,0.2696913480758667,0.2579447031021118,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.5944905877113342,0.1023648604750633,0.472169429063797,284.8526611328125,284.95001220703125,300.69354248046875,294.9990539550781,298.13116455078125,297.0697021484375,284.8514404296875,1.0,0.3949760198593139,0.4303780198097229,0.4303780198097229,1.0,1.0,-1.9971896409988403,0.5827329754829407,1.4144567251205444,0.124715968966484,0.8616198301315308,0.8616198301315308,0.0,85.58433532714844,76.0,36345.27734375,0.0,743.9884643554688,1.0,281.1635437011719,283.5524597167969,298.0514831542969,300.5160522460937,293.1499938964844,293.1499938964844,281.1499938964844,37781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029547691345215,1.0,0.0,0.0,3.635500192642212,3.63552451133728,8.819046684038767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.84912109375,0.0,1530.3695068359375,1895.4371337890625,0.0,1634.1492919921875,0.901611328125,1.0,0.0,3.0,1.0,0.0
17955840,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.800748884677887,0.2522180378437042,0.2292790561914444,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9089595675468444,0.3723200857639313,0.3547768890857696,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.5773199796676636,0.3482951521873474,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8180264830589294,0.2692795991897583,0.2575503289699554,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5945050120353699,0.1022137776017189,0.4714789986610412,284.8536376953125,284.95001220703125,300.6839904785156,294.99810791015625,298.1288146972656,297.0697937011719,284.8554992675781,1.0,0.3943995535373688,0.4306309521198272,0.4306309521198272,1.0,1.0,-1.994179129600525,0.5820654630661011,1.4121136665344238,0.1247110515832901,0.8518130779266357,0.8518130779266357,0.0,85.32667541503906,79.0,36241.50390625,0.0,740.62646484375,1.0,281.1576843261719,283.56005859375,298.0423278808594,300.49420166015625,293.1499938964844,293.1499938964844,281.45001220703125,38855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036964893341064,1.0,0.0,0.0,3.601068019866944,3.6010921001434326,8.65278536821279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2294921875,0.0,1500.485107421875,1895.4371337890625,0.0,1640.046630859375,0.8954907059669495,1.0,0.0,3.0,1.0,0.0
17955900,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8004730939865112,0.2513423264026642,0.2282727509737014,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9086558222770692,0.3709349036216736,0.3532524108886719,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.5763929486274719,0.3471150994300842,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8177477717399597,0.2682332098484039,0.2564007341861725,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.5942884683609009,0.1018304675817489,0.4694310426712036,284.99462890625,284.95001220703125,300.6547546386719,294.99542236328125,298.1224060058594,297.0709533691406,285.0071716308594,1.0,0.3929019272327423,0.4314213991165161,0.4314213991165161,1.0,1.0,-1.9858797788619995,0.580385148525238,1.4054945707321167,0.1248385980725288,0.9337189793586732,0.9337189793586732,0.0,84.71566009521484,79.0,35392.26953125,0.0,731.7401733398438,1.0,281.40057373046875,283.7286071777344,297.9573059082031,300.2616882324219,293.1499938964844,293.1499938964844,281.45001220703125,34862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956266760826111,1.0,0.0,0.0,3.6142988204956055,3.614322185516357,8.716485240256588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.560546875,0.0,1485.3800048828125,1895.4371337890625,0.0,1576.4117431640625,0.898876428604126,1.0,0.0,3.0,1.0,0.0
17955960,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.800401508808136,0.2507788240909576,0.2276616096496582,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9084014892578124,0.3698614239692688,0.3521288335323334,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.5756732821464539,0.3462761044502258,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.817510187625885,0.2674222588539123,0.2555457949638366,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.5941318273544312,0.1015626117587089,0.4679716825485229,285.0126342773437,284.95001220703125,300.6263732910156,294.9930725097656,298.1178283691406,297.07330322265625,285.0097961425781,1.0,0.3918540775775909,0.4323720633983612,0.4323720633983612,1.0,1.0,-1.9800068140029907,0.5798555016517639,1.400151252746582,0.1255898028612136,0.9666072726249696,0.9666072726249696,0.0,84.28357696533203,82.0,35431.8125,0.0,725.4902954101562,1.0,281.4426574707031,283.7275085449219,297.9541320800781,300.29156494140625,293.1499938964844,293.1499938964844,281.1499938964844,32705.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912485361099243,1.0,0.0,0.0,3.709525585174561,3.70954966545105,9.181846962746932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.51123046875,0.0,1575.358154296875,1895.4371337890625,0.0,1542.3843994140625,0.9162774682044984,1.0,0.0,3.0,1.0,0.0
17956020,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7978323698043823,0.2487703263759613,0.2261130511760711,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9051988124847412,0.3668817281723022,0.3495785593986511,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.5722393989562988,0.347159743309021,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8149064183235168,0.265196681022644,0.2536378800868988,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5920708179473877,0.100779578089714,0.4649127423763275,284.8490905761719,284.95001220703125,300.5724792480469,294.989501953125,298.1078186035156,297.0752258300781,284.85577392578125,1.0,0.3907688856124878,0.434273362159729,0.434273362159729,1.0,1.0,-1.970181107521057,0.5795080065727234,1.3906731605529783,0.1274496912956237,0.8204640746116638,0.8204640746116638,0.0,84.34092712402344,85.0,35766.1171875,0.0,717.7200317382812,1.0,281.1571655273437,283.5771484375,298.017822265625,300.4383850097656,293.1499938964844,293.1499938964844,281.45001220703125,41954.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018212676048279,1.0,0.0,0.0,3.5220296382904053,3.5220534801483154,8.277120855382236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.73388671875,0.0,1438.38818359375,1895.4371337890625,0.0,1625.15576171875,0.8811162114143372,1.0,0.0,3.0,1.0,0.0
17956080,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7978323698043823,0.2487703263759613,0.2261130511760711,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9051988124847412,0.3668817281723022,0.3495785593986511,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.5722393989562988,0.347159743309021,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8149064183235168,0.265196681022644,0.2536378800868988,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5920708179473877,0.100779578089714,0.4649127423763275,284.8490905761719,284.95001220703125,300.5724792480469,294.989501953125,298.1078186035156,297.0752258300781,284.85577392578125,1.0,0.3907688856124878,0.434273362159729,0.434273362159729,1.0,1.0,-1.970181107521057,0.5795080065727234,1.3906731605529783,0.1274496912956237,0.8204640746116638,0.8204640746116638,0.0,84.34092712402344,85.0,35766.1171875,0.0,717.7200317382812,1.0,281.1571655273437,283.5771484375,298.017822265625,300.4383850097656,293.1499938964844,293.1499938964844,281.45001220703125,41954.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018212676048279,1.0,0.0,0.0,3.5220296382904053,3.5220534801483154,8.277120855382236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.73388671875,0.0,1438.38818359375,1895.4371337890625,0.0,1625.15576171875,0.8811162114143372,1.0,0.0,3.0,1.0,0.0
17956140,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7940717935562134,0.2475888431072235,0.2248100042343139,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9006356596946716,0.3647069931030273,0.3472776114940643,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5688339471817017,0.3499432802200317,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8110131621360779,0.2635537087917328,0.2519080936908722,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.588797926902771,0.1001729667186737,0.4619470536708832,285.021240234375,284.95001220703125,300.5226745605469,294.9876403808594,298.1002502441406,297.0784912109375,285.0184631347656,1.0,0.3907145261764526,0.4361746907234192,0.4361746907234192,1.0,1.0,-1.9635528326034544,0.5803192853927612,1.383233666419983,0.1297173649072647,0.9486426711082458,0.9486426711082458,0.0,85.12757110595703,88.0,35157.0,0.0,715.0137939453125,1.0,281.442138671875,283.7467956542969,297.94158935546875,300.25604248046875,293.1499938964844,293.1499938964844,281.1499938964844,32694.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877382397651672,1.0,0.0,0.0,3.6491644382476807,3.6491878032684326,8.88546480837249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.03369140625,0.0,1507.5087890625,1895.4371337890625,0.0,1515.361572265625,0.9026528596878052,1.0,0.0,3.0,1.0,0.0
17956200,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7940717935562134,0.2475888431072235,0.2248100042343139,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9006356596946716,0.3647069931030273,0.3472776114940643,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5688339471817017,0.3499432802200317,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8110131621360779,0.2635537087917328,0.2519080936908722,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.588797926902771,0.1001729667186737,0.4619470536708832,285.021240234375,284.95001220703125,300.5226745605469,294.9876403808594,298.1002502441406,297.0784912109375,285.0184631347656,1.0,0.3907145261764526,0.4361746907234192,0.4361746907234192,1.0,1.0,-1.9635528326034544,0.5803192853927612,1.383233666419983,0.1297173649072647,0.9486426711082458,0.9486426711082458,0.0,85.12757110595703,88.0,35157.0,0.0,715.0137939453125,1.0,281.442138671875,283.7467956542969,297.94158935546875,300.25604248046875,293.1499938964844,293.1499938964844,281.1499938964844,32694.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877382397651672,1.0,0.0,0.0,3.6491644382476807,3.6491878032684326,8.88546480837249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.03369140625,0.0,1507.5087890625,1895.4371337890625,0.0,1515.361572265625,0.9026528596878052,1.0,0.0,3.0,1.0,0.0
17956260,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7889657616615295,0.2457079291343689,0.2234384715557098,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8946501612663269,0.3618947267532348,0.3449495136737823,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5635582208633423,0.3544082045555115,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8057456016540527,0.2614608407020569,0.2501856684684753,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.5844917297363281,0.0993801280856132,0.4591255784034729,284.8652038574219,284.95001220703125,300.4774169921875,294.9876708984375,298.0919494628906,297.0797119140625,284.8719177246094,1.0,0.3914582431316376,0.4378197491168976,0.4378197491168976,1.0,1.0,-1.9590165615081787,0.581450879573822,1.377565622329712,0.1319137960672378,0.8159909844398499,0.8159909844398499,0.0,86.55856323242188,91.0,35568.91796875,0.0,716.1431884765625,1.0,281.1576232910156,283.60205078125,298.01727294921875,300.4216003417969,293.1499938964844,293.1499938964844,281.45001220703125,41576.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986694931983948,1.0,0.0,0.0,3.4683334827423096,3.468356847763061,8.026662499105441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.16064453125,0.0,1379.9398193359375,1895.4371337890625,0.0,1600.2689208984375,0.8692087531089783,1.0,0.0,3.0,1.0,0.0
