time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7889657616615295,0.2457079291343689,0.2234384715557098,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8946501612663269,0.3618947267532348,0.3449495136737823,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5635582208633423,0.3544082045555115,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8057456016540527,0.2614608407020569,0.2501856684684753,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.5844917297363281,0.0993801280856132,0.4591255784034729,284.8652038574219,284.95001220703125,300.4774169921875,294.9876708984375,298.0919494628906,297.0797119140625,284.8719177246094,1.0,0.3914582431316376,0.4378197491168976,0.4378197491168976,1.0,1.0,-1.9590165615081787,0.581450879573822,1.377565622329712,0.1319137960672378,0.8159909844398499,0.8159909844398499,0.0,86.55856323242188,91.0,35568.91796875,0.0,716.1431884765625,1.0,281.1576232910156,283.60205078125,298.01727294921875,300.4216003417969,293.1499938964844,293.1499938964844,281.45001220703125,41576.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986694931983948,1.0,0.0,0.0,3.4683334827423096,3.468356847763061,8.026662499105441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.16064453125,0.0,1379.9398193359375,1895.4371337890625,0.0,1600.2689208984375,0.8692087531089783,1.0,0.0,3.0,1.0,0.0
17956380,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7834056615829468,0.2445645779371261,0.2222277969121933,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8880678415298462,0.3597945272922516,0.3427810370922088,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.5584161281585693,0.3598424792289734,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7997843027114868,0.259880006313324,0.2485711723566055,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5794807076454163,0.0987166240811348,0.4561391770839691,285.0300598144531,284.95001220703125,300.4371032714844,294.98980712890625,298.0858459472656,297.0818786621094,285.02703857421875,1.0,0.3927305936813354,0.4394647777080536,0.4394647777080536,1.0,1.0,-1.9559563398361208,0.5831059217453003,1.3728504180908203,0.1342544704675674,0.9472509622573853,0.9472509622573853,0.0,88.38521575927734,79.0,35066.9921875,0.0,719.7682495117188,1.0,281.4417724609375,283.7613525390625,297.9478454589844,300.2543334960937,293.1499938964844,293.1499938964844,281.1499938964844,32229.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685518205165863,1.0,0.0,0.0,3.6169583797454834,3.616981267929077,8.729317642064416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5595703125,0.0,1468.763916015625,1895.4371337890625,0.0,1498.3935546875,0.8950865268707275,1.0,0.0,3.0,1.0,0.0
17956440,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7834056615829468,0.2445645779371261,0.2222277969121933,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8880678415298462,0.3597945272922516,0.3427810370922088,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.5584161281585693,0.3598424792289734,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7997843027114868,0.259880006313324,0.2485711723566055,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5794807076454163,0.0987166240811348,0.4561391770839691,285.0300598144531,284.95001220703125,300.4371032714844,294.98980712890625,298.0858459472656,297.0818786621094,285.02703857421875,1.0,0.3927305936813354,0.4394647777080536,0.4394647777080536,1.0,1.0,-1.9559563398361208,0.5831059217453003,1.3728504180908203,0.1342544704675674,0.9472509622573853,0.9472509622573853,0.0,88.38521575927734,79.0,35066.9921875,0.0,719.7682495117188,1.0,281.4417724609375,283.7613525390625,297.9478454589844,300.2543334960937,293.1499938964844,293.1499938964844,281.1499938964844,32229.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685518205165863,1.0,0.0,0.0,3.6169583797454834,3.616981267929077,8.729317642064416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5595703125,0.0,1468.763916015625,1895.4371337890625,0.0,1498.3935546875,0.8950865268707275,1.0,0.0,3.0,1.0,0.0
17956500,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7834151983261108,0.2437532693147659,0.2216802984476089,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8879296779632568,0.3585298955440521,0.3417690098285675,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.555518388748169,0.3589431047439575,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7996315956115723,0.2589413523674011,0.2478118687868118,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.5792924761772156,0.0983325615525245,0.4546285569667816,284.8782043457031,284.95001220703125,300.4189147949219,294.9917297363281,298.0824584960937,297.0824584960937,284.8618469238281,1.0,0.3913094401359558,0.440287321805954,0.440287321805954,1.0,1.0,-1.9502882957458496,0.5823615789413452,1.3679267168045044,0.1348864287137985,0.8515427708625793,0.8515427708625793,0.0,87.93356323242188,79.0,35797.1484375,0.0,713.7168579101562,1.0,281.19805908203125,283.5830383300781,298.03057861328125,300.478759765625,293.1499938964844,293.1499938964844,281.1499938964844,36427.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936129331588745,1.0,0.0,0.0,3.6094658374786377,3.6094894409179688,8.693189670339052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.06298828125,0.0,1491.699462890625,1895.4371337890625,0.0,1560.716552734375,0.8939296007156372,1.0,0.0,3.0,1.0,0.0
17956560,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7844328284263611,0.2426722049713134,0.2207476496696472,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8891153931617737,0.3569943010807037,0.3403648436069488,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.5527299642562866,0.3560789227485657,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8006582856178284,0.2577972710132599,0.2467562407255172,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5800157189369202,0.0978420972824096,0.4524146616458893,284.8611755371094,284.95001220703125,300.40216064453125,294.9942321777344,298.07794189453125,297.08184814453125,284.8671264648437,1.0,0.388839840888977,0.4410758912563324,0.4410758912563324,1.0,1.0,-1.940121293067932,0.5798772573471069,1.3602440357208252,0.1346755772829055,0.8085920214653015,0.8085920214653015,0.0,86.68307495117188,67.0,35320.796875,0.0,701.4912719726562,1.0,281.15802001953125,283.6063232421875,298.0255126953125,300.41961669921875,293.1499938964844,293.1499938964844,281.45001220703125,41729.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696890115737915,1.0,0.0,0.0,3.438851833343506,3.4388747215271,7.890785127528943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.55419921875,0.0,1351.087646484375,1895.4371337890625,0.0,1586.2972412109375,0.8626057505607605,1.0,0.0,3.0,1.0,0.0
17956620,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7916061878204346,0.2415003776550293,0.219293013215065,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8970990777015686,0.3548672497272491,0.3379468619823456,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5504557490348816,0.3444620966911316,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8076867461204529,0.256203144788742,0.2449010908603668,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5855292677879333,0.0972007066011428,0.4482618570327759,285.0088195800781,284.95001220703125,300.3729858398437,295.00115966796875,298.0718078613281,297.0839233398437,285.0042724609375,1.0,0.3813771307468414,0.4426530301570892,0.4426530301570892,1.0,1.0,-1.9143085479736328,0.5728286504745483,1.3414798974990845,0.1332577317953109,0.9205957651138306,0.9205957651138306,0.0,82.07149505615234,70.0,34479.12890625,0.0,666.2772216796875,1.0,281.44140625,283.7550354003906,297.9519348144531,300.2310791015625,293.1499938964844,293.1499938964844,281.1499938964844,32816.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823327541351318,1.0,0.0,0.0,3.566535234451294,3.5665578842163086,8.487627951581089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.7880859375,0.0,1419.0001220703125,1895.4371337890625,0.0,1474.2138671875,0.8840546607971191,1.0,0.0,3.0,1.0,0.0
17956680,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7916061878204346,0.2415003776550293,0.219293013215065,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8970990777015686,0.3548672497272491,0.3379468619823456,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5504557490348816,0.3444620966911316,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8076867461204529,0.256203144788742,0.2449010908603668,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5855292677879333,0.0972007066011428,0.4482618570327759,285.0088195800781,284.95001220703125,300.3729858398437,295.00115966796875,298.0718078613281,297.0839233398437,285.0042724609375,1.0,0.3813771307468414,0.4426530301570892,0.4426530301570892,1.0,1.0,-1.9143085479736328,0.5728286504745483,1.3414798974990845,0.1332577317953109,0.9205957651138306,0.9205957651138306,0.0,82.07149505615234,70.0,34479.12890625,0.0,666.2772216796875,1.0,281.44140625,283.7550354003906,297.9519348144531,300.2310791015625,293.1499938964844,293.1499938964844,281.1499938964844,32816.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823327541351318,1.0,0.0,0.0,3.566535234451294,3.5665578842163086,8.487627951581089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.7880859375,0.0,1419.0001220703125,1895.4371337890625,0.0,1474.2138671875,0.8840546607971191,1.0,0.0,3.0,1.0,0.0
17956740,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7952225208282471,0.2397073209285736,0.2178178131580352,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9010708332061768,0.3521632850170135,0.3355312645435333,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.5487496852874756,0.3376318514347076,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8110657334327698,0.254213273525238,0.2430938482284546,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.5885353088378906,0.0965669900178909,0.445182591676712,284.8631896972656,284.95001220703125,300.3500061035156,295.01080322265625,298.0682678222656,297.0859375,284.8716735839844,1.0,0.376935750246048,0.4442301988601684,0.4442301988601684,1.0,1.0,-1.895559430122376,0.5684033632278442,1.3271560668945312,0.1328062415122985,0.7866887450218201,0.7866887450218201,0.0,79.33828735351562,73.0,34499.76953125,0.0,643.2191162109375,1.0,281.1585388183594,283.6351623535156,298.02716064453125,300.3697204589844,293.1499938964844,293.1499938964844,281.45001220703125,42941.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905797123908997,1.0,0.0,0.0,3.318706512451172,3.3187286853790283,7.349046313720464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.32373046875,0.0,1242.104248046875,1895.4371337890625,0.0,1537.2174072265625,0.8380600214004517,1.0,0.0,3.0,1.0,0.0
17956800,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7952225208282471,0.2397073209285736,0.2178178131580352,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9010708332061768,0.3521632850170135,0.3355312645435333,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.5487496852874756,0.3376318514347076,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8110657334327698,0.254213273525238,0.2430938482284546,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.5885353088378906,0.0965669900178909,0.445182591676712,284.8631896972656,284.95001220703125,300.3500061035156,295.01080322265625,298.0682678222656,297.0859375,284.8716735839844,1.0,0.376935750246048,0.4442301988601684,0.4442301988601684,1.0,1.0,-1.895559430122376,0.5684033632278442,1.3271560668945312,0.1328062415122985,0.7866887450218201,0.7866887450218201,0.0,79.33828735351562,73.0,34499.76953125,0.0,643.2191162109375,1.0,281.1585388183594,283.6351623535156,298.02716064453125,300.3697204589844,293.1499938964844,293.1499938964844,281.45001220703125,42941.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905797123908997,1.0,0.0,0.0,3.318706512451172,3.3187286853790283,7.349046313720464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.32373046875,0.0,1242.104248046875,1895.4371337890625,0.0,1537.2174072265625,0.8380600214004517,1.0,0.0,3.0,1.0,0.0
17956860,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7960372567176819,0.2387054860591888,0.2166403830051422,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9017173051834106,0.3502295315265655,0.333418607711792,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5474784970283508,0.3348063826560974,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8115695118904114,0.2527859508991241,0.2415188997983932,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5892805457115173,0.0961988493800163,0.4429015815258026,285.0147399902344,284.95001220703125,300.33056640625,295.0219421386719,298.0693664550781,297.0902099609375,285.0111999511719,1.0,0.3744711577892303,0.4462199509143829,0.4462199509143829,1.0,1.0,-1.8835797309875488,0.5671286582946777,1.316451072692871,0.1340681612491607,0.904091775417328,0.904091775417328,0.0,78.12244415283203,76.0,33966.5703125,0.0,630.3956298828125,1.0,281.44012451171875,283.7787475585937,297.9678649902344,300.20654296875,293.1499938964844,293.1499938964844,281.1499938964844,32437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748615503311157,1.0,0.0,0.0,3.4749765396118164,3.474998235702514,8.057439799813437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.8017578125,0.0,1321.6512451171875,1895.4371337890625,0.0,1418.2952880859375,0.8633422255516052,1.0,0.0,3.0,1.0,0.0
17956920,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7960372567176819,0.2387054860591888,0.2166403830051422,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9017173051834106,0.3502295315265655,0.333418607711792,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5474784970283508,0.3348063826560974,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8115695118904114,0.2527859508991241,0.2415188997983932,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5892805457115173,0.0961988493800163,0.4429015815258026,285.0147399902344,284.95001220703125,300.33056640625,295.0219421386719,298.0693664550781,297.0902099609375,285.0111999511719,1.0,0.3744711577892303,0.4462199509143829,0.4462199509143829,1.0,1.0,-1.8835797309875488,0.5671286582946777,1.316451072692871,0.1340681612491607,0.904091775417328,0.904091775417328,0.0,78.12244415283203,76.0,33966.5703125,0.0,630.3956298828125,1.0,281.44012451171875,283.7787475585937,297.9678649902344,300.20654296875,293.1499938964844,293.1499938964844,281.1499938964844,32437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748615503311157,1.0,0.0,0.0,3.4749765396118164,3.474998235702514,8.057439799813437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.8017578125,0.0,1321.6512451171875,1895.4371337890625,0.0,1418.2952880859375,0.8633422255516052,1.0,0.0,3.0,1.0,0.0
17956980,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7944276928901672,0.2371645271778106,0.215499147772789,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8996992707252502,0.3478893041610718,0.3314554393291473,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.5446468591690063,0.3350122272968292,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8098248839378357,0.2510778605937958,0.2400848865509033,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.588250994682312,0.0957273691892623,0.4411790072917938,284.86724853515625,284.95001220703125,300.31317138671875,295.0321960449219,298.0698547363281,297.092529296875,284.8760986328125,1.0,0.3735573887825012,0.4480504989624023,0.4480504989624023,1.0,1.0,-1.876308798789978,0.5673438310623169,1.3089649677276611,0.1358703672885894,0.7815770506858826,0.7815770506858826,0.0,78.01954650878906,76.0,34221.640625,0.0,624.7072143554688,1.0,281.1620788574219,283.6504211425781,298.0605163574219,300.3855285644531,293.1499938964844,293.1499938964844,281.1499938964844,42337.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684694766998291,1.0,0.0,0.0,3.2749037742614746,3.274925470352173,7.156331207625044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.73583984375,0.0,1197.068359375,1895.4371337890625,0.0,1492.1240234375,0.8274609446525574,1.0,0.0,3.0,1.0,0.0
17957040,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7941257953643799,0.2370296716690063,0.2153670042753219,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8993562459945679,0.3476839661598205,0.3312514722347259,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.5443505048751831,0.3351777493953705,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8095269203186035,0.2509267628192901,0.2399357557296753,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.588031530380249,0.0956801399588584,0.440973162651062,284.87750244140625,284.95001220703125,300.3116760253906,295.0331115722656,298.0698547363281,297.0926513671875,284.8858642578125,1.0,0.3735219836235046,0.448209673166275,0.448209673166275,1.0,1.0,-1.8756775856018064,0.5673617124557495,1.3083158731460571,0.1360238492488861,0.7842885851860046,0.7842885851860046,0.0,78.0590591430664,79.0,34206.86328125,0.0,624.369873046875,1.0,281.15924072265625,283.6605529785156,298.0570678710937,300.3761291503906,293.1499938964844,293.1499938964844,281.45001220703125,41999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846765279769897,1.0,0.0,0.0,3.2590701580047607,3.25909161567688,7.087298854457913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.42529296875,0.0,1180.263671875,1895.4371337890625,0.0,1491.985107421875,0.8243560194969177,1.0,0.0,3.0,1.0,0.0
17957100,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7923059463500977,0.2364513874053955,0.2146823406219482,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8972165584564209,0.3466562926769256,0.3301165997982025,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5427135229110718,0.336352676153183,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8076502680778503,0.2501688301563263,0.2391033768653869,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5866268277168274,0.0954526588320732,0.4398099482059479,285.01544189453125,284.95001220703125,300.3024597167969,295.0386962890625,298.0702819824219,297.09393310546875,285.02703857421875,1.0,0.3734563887119293,0.4492045640945434,0.4492045640945434,1.0,1.0,-1.872505068778992,0.5677613019943237,1.304743766784668,0.1370929628610611,0.8733143210411072,0.8733143210411072,0.0,78.37080383300781,79.0,33688.8125,0.0,623.0375366210938,1.0,281.3920288085937,283.8084716796875,297.9884033203125,300.1778869628906,293.1499938964844,293.1499938964844,281.45001220703125,34525.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757609248161316,1.0,0.0,0.0,3.3168036937713623,3.316824436187744,7.340622119045292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.7080078125,0.0,1183.08203125,1895.4371337890625,0.0,1424.9669189453125,0.8330054879188538,1.0,0.0,3.0,1.0,0.0
17957160,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7907928824424744,0.2360542267560959,0.2142979949712753,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8952822685241699,0.3458166420459747,0.3292913138866424,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5411149263381958,0.3376257419586181,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8059320449829102,0.2495561689138412,0.2385003417730331,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.5853750705718994,0.0952938944101333,0.4390704929828644,285.02301025390625,284.95001220703125,300.2933654785156,295.0443115234375,298.07110595703125,297.095947265625,285.0192565917969,1.0,0.3736552894115448,0.4500694572925567,0.4500694572925567,1.0,1.0,-1.8709676265716555,0.5685759782791138,1.3023916482925415,0.1382325887680053,0.9043240547180176,0.9043240547180176,0.0,78.75505065917969,82.0,33844.203125,0.0,623.1344604492188,1.0,281.4398498535156,283.7937316894531,298.00079345703125,300.2301330566406,293.1499938964844,293.1499938964844,281.1499938964844,31810.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713066697120667,1.0,0.0,0.0,3.440464735031128,3.440485954284668,7.898188982835563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.2783203125,0.0,1282.76025390625,1895.4371337890625,0.0,1392.089111328125,0.8551627993583679,1.0,0.0,3.0,1.0,0.0
17957220,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7858065366744995,0.2343844920396804,0.2130832225084304,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8894384503364563,0.3433109819889068,0.3272187411785126,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.5359628796577454,0.3419632613658905,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.800692617893219,0.2477288097143173,0.2370039969682693,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5813868045806885,0.0946902334690094,0.4370686411857605,284.8808898925781,284.95001220703125,300.2755126953125,295.05548095703125,298.0705871582031,297.0968322753906,284.8890075683594,1.0,0.3746052980422973,0.4517992436885834,0.4517992436885834,1.0,1.0,-1.8680291175842283,0.5702096819877625,1.2978193759918213,0.140535682439804,0.785658061504364,0.785658061504364,0.0,80.13156127929688,70.0,34189.18359375,0.0,625.359130859375,1.0,281.159423828125,283.66802978515625,298.08819580078125,300.4062805175781,293.1499938964844,293.1499938964844,281.45001220703125,41448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828863024711609,1.0,0.0,0.0,3.2483069896698,3.24832820892334,7.040563900773122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.072265625,0.0,1166.7786865234375,1895.4371337890625,0.0,1478.4010009765625,0.8214234709739685,1.0,0.0,3.0,1.0,0.0
17957280,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7858065366744995,0.2343844920396804,0.2130832225084304,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8894384503364563,0.3433109819889068,0.3272187411785126,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.5359628796577454,0.3419632613658905,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.800692617893219,0.2477288097143173,0.2370039969682693,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.5813868045806885,0.0946902334690094,0.4370686411857605,284.8808898925781,284.95001220703125,300.2755126953125,295.05548095703125,298.0705871582031,297.0968322753906,284.8890075683594,1.0,0.3746052980422973,0.4517992436885834,0.4517992436885834,1.0,1.0,-1.8680291175842283,0.5702096819877625,1.2978193759918213,0.140535682439804,0.785658061504364,0.785658061504364,0.0,80.13156127929688,70.0,34189.18359375,0.0,625.359130859375,1.0,281.159423828125,283.66802978515625,298.08819580078125,300.4062805175781,293.1499938964844,293.1499938964844,281.45001220703125,41448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828863024711609,1.0,0.0,0.0,3.2483069896698,3.24832820892334,7.040563900773122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.072265625,0.0,1166.7786865234375,1895.4371337890625,0.0,1478.4010009765625,0.8214234709739685,1.0,0.0,3.0,1.0,0.0
17957340,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7882320880889893,0.2333727329969406,0.2118991911411285,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8919623494148254,0.3414286971092224,0.325161874294281,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.5320813655853271,0.3370182514190674,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8029102087020874,0.2463444918394088,0.235470175743103,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.5832204818725586,0.0941882953047752,0.4341901540756225,285.0156555175781,284.95001220703125,300.25811767578125,295.0665588378906,298.0692138671875,297.09844970703125,285.0106811523437,1.0,0.370470643043518,0.45352903008461,0.45352903008461,1.0,1.0,-1.8529114723205569,0.5671899914741516,1.2857215404510498,0.1408866345882415,0.8979880213737488,0.8979880213737488,0.0,78.13868713378906,58.0,33681.78125,0.0,608.0701904296875,1.0,281.4396667480469,283.7919616699219,298.02655029296875,300.2522277832031,293.1499938964844,293.1499938964844,281.75,31917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702934503555298,1.0,0.0,0.0,3.4275050163269043,3.4275262355804443,7.838798410375603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.72216796875,0.0,1270.75048828125,1895.4371337890625,0.0,1384.6678466796875,0.8521959185600281,1.0,0.0,3.0,1.0,0.0
17957400,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7882320880889893,0.2333727329969406,0.2118991911411285,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8919623494148254,0.3414286971092224,0.325161874294281,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.5320813655853271,0.3370182514190674,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8029102087020874,0.2463444918394088,0.235470175743103,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.5832204818725586,0.0941882953047752,0.4341901540756225,285.0156555175781,284.95001220703125,300.25811767578125,295.0665588378906,298.0692138671875,297.09844970703125,285.0106811523437,1.0,0.370470643043518,0.45352903008461,0.45352903008461,1.0,1.0,-1.8529114723205569,0.5671899914741516,1.2857215404510498,0.1408866345882415,0.8979880213737488,0.8979880213737488,0.0,78.13868713378906,58.0,33681.78125,0.0,608.0701904296875,1.0,281.4396667480469,283.7919616699219,298.02655029296875,300.2522277832031,293.1499938964844,293.1499938964844,281.75,31917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702934503555298,1.0,0.0,0.0,3.4275050163269043,3.4275262355804443,7.838798410375603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.72216796875,0.0,1270.75048828125,1895.4371337890625,0.0,1384.6678466796875,0.8521959185600281,1.0,0.0,3.0,1.0,0.0
17957460,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7980572581291199,0.2326512187719345,0.2110435962677002,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.902723789215088,0.3398665487766266,0.3234635591506958,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.5312654972076416,0.3237570226192474,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8122991323471069,0.2452261298894882,0.234195128083229,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.5912190675735474,0.0939338207244873,0.4319481551647186,285.10906982421875,284.95001220703125,300.2411499023437,295.0775756835937,298.068359375,297.102294921875,285.1041259765625,1.0,0.3629086911678314,0.4552385807037353,0.4552385807037353,1.0,1.0,-1.829702377319336,0.5610405206680298,1.2686618566513062,0.1397499740123748,1.0,1.0,0.0,73.3136978149414,61.0,32925.0625,0.0,576.5170288085938,1.0,281.7413024902344,283.8970031738281,298.03485107421875,300.2030334472656,293.1499938964844,293.1499938964844,281.45001220703125,30109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583960652351379,1.0,0.0,0.0,3.656783103942871,3.656806230545044,8.922605729821953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.95166015625,0.0,1496.5723876953125,1895.4371337890625,0.0,1299.175537109375,0.9022079706192015,1.0,0.0,3.0,1.0,0.0
17957520,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7980572581291199,0.2326512187719345,0.2110435962677002,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.902723789215088,0.3398665487766266,0.3234635591506958,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.5312654972076416,0.3237570226192474,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8122991323471069,0.2452261298894882,0.234195128083229,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.5912190675735474,0.0939338207244873,0.4319481551647186,285.10906982421875,284.95001220703125,300.2411499023437,295.0775756835937,298.068359375,297.102294921875,285.1041259765625,1.0,0.3629086911678314,0.4552385807037353,0.4552385807037353,1.0,1.0,-1.829702377319336,0.5610405206680298,1.2686618566513062,0.1397499740123748,1.0,1.0,0.0,73.3136978149414,61.0,32925.0625,0.0,576.5170288085938,1.0,281.7413024902344,283.8970031738281,298.03485107421875,300.2030334472656,293.1499938964844,293.1499938964844,281.45001220703125,30109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583960652351379,1.0,0.0,0.0,3.656783103942871,3.656806230545044,8.922605729821953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.95166015625,0.0,1496.5723876953125,1895.4371337890625,0.0,1299.175537109375,0.9022079706192015,1.0,0.0,3.0,1.0,0.0
17957580,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8030242323875427,0.2309468239545822,0.2097461074590683,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9084135293960572,0.3373710215091705,0.3213470876216888,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.5305776596069336,0.315994530916214,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8169099688529968,0.243440642952919,0.2326576709747314,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5957547426223755,0.0935403108596801,0.4301334619522095,284.8606262207031,284.95001220703125,300.2245178222656,295.0884094238281,298.0670471191406,297.1044616699219,284.86090087890625,1.0,0.3583986461162567,0.4569481313228607,0.4569481313228607,1.0,1.0,-1.8122509717941284,0.5570501685142517,1.255200743675232,0.1394060850143432,0.8695124387741089,0.8695124387741089,0.0,70.48258209228516,64.0,33511.5390625,0.0,555.7259521484375,1.0,281.4566955566406,283.64996337890625,298.1388244628906,300.4208068847656,293.1499938964844,293.1499938964844,281.75,37701.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67387855052948,1.0,0.0,0.0,3.648978471755981,3.64900279045105,8.884559861144226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9638671875,0.0,1544.7576904296875,1895.4371337890625,0.0,1411.0223388671875,0.905094027519226,1.0,0.0,3.0,1.0,0.0
17957640,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8030242323875427,0.2309468239545822,0.2097461074590683,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9084135293960572,0.3373710215091705,0.3213470876216888,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.5305776596069336,0.315994530916214,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8169099688529968,0.243440642952919,0.2326576709747314,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5957547426223755,0.0935403108596801,0.4301334619522095,284.8606262207031,284.95001220703125,300.2245178222656,295.0884094238281,298.0670471191406,297.1044616699219,284.86090087890625,1.0,0.3583986461162567,0.4569481313228607,0.4569481313228607,1.0,1.0,-1.8122509717941284,0.5570501685142517,1.255200743675232,0.1394060850143432,0.8695124387741089,0.8695124387741089,0.0,70.48258209228516,64.0,33511.5390625,0.0,555.7259521484375,1.0,281.4566955566406,283.64996337890625,298.1388244628906,300.4208068847656,293.1499938964844,293.1499938964844,281.75,37701.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67387855052948,1.0,0.0,0.0,3.648978471755981,3.64900279045105,8.884559861144226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9638671875,0.0,1544.7576904296875,1895.4371337890625,0.0,1411.0223388671875,0.905094027519226,1.0,0.0,3.0,1.0,0.0
17957700,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8034380674362183,0.2302232831716537,0.2088985294103622,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9089406728744508,0.3362270593643188,0.3200741708278656,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.5301007032394409,0.314244270324707,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8173112273216248,0.2426091581583023,0.2317282855510711,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.5963829159736633,0.0933428853750228,0.4289476275444031,284.9991760253906,284.95001220703125,300.2163391113281,295.09375,298.0664367675781,297.10528564453125,285.0152893066406,1.0,0.3568971753120422,0.4578029215335846,0.4578029215335846,1.0,1.0,-1.8050603866577148,0.5556230545043945,1.2494373321533203,0.1394813507795334,0.9507251977920532,0.9507251977920532,0.0,69.77941131591797,64.0,32694.6484375,0.0,548.6869506835938,1.0,281.70166015625,283.8226318359375,298.05780029296875,300.19732666015625,293.1499938964844,293.1499938964844,281.75,34585.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658427715301514,1.0,0.0,0.0,3.6607823371887207,3.660806179046631,8.942132012634829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.45263671875,0.0,1534.5841064453125,1895.4371337890625,0.0,1352.32763671875,0.9089280962944032,1.0,0.0,3.0,1.0,0.0
17957760,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8039634823799133,0.2298282235860824,0.2084222435951233,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9093992114067078,0.335405945777893,0.3191727697849273,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.5298472046852112,0.3129293620586395,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.817659318447113,0.2420183420181274,0.2310698181390762,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5969762206077576,0.0932562425732612,0.4282829463481903,285.0294189453125,284.95001220703125,300.208251953125,295.0990600585937,298.0672912597656,297.1072692871094,285.0268249511719,1.0,0.355864018201828,0.4588141441345215,0.4588141441345215,1.0,1.0,-1.8002357482910156,0.5553075671195984,1.244928240776062,0.1401624381542205,0.9957510828971864,0.9957510828971864,0.0,69.26643371582031,67.0,32766.25390625,0.0,543.8642578125,1.0,281.7429504394531,283.8265686035156,298.0605773925781,300.2347412109375,293.1499938964844,293.1499938964844,281.45001220703125,32316.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613978147506714,1.0,0.0,0.0,3.7619051933288574,3.761929512023926,9.442977670914844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.87744140625,0.0,1632.862060546875,1895.4371337890625,0.0,1320.454345703125,0.9279232621192932,1.0,0.0,3.0,1.0,0.0
17957820,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8023213148117065,0.2281972169876098,0.2072067260742187,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9072332382202148,0.3329775035381317,0.3171324431896209,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.527423083782196,0.3129681646823883,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8159758448600769,0.240267813205719,0.2296000719070434,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.5961836576461792,0.0928381457924842,0.4268271625041961,284.8383483886719,284.95001220703125,300.1922607421875,295.1094665527344,298.0675354003906,297.10858154296875,284.8439025878906,1.0,0.3548872172832489,0.4608365893363952,0.4608365893363952,1.0,1.0,-1.7928601503372192,0.5555368661880493,1.23732328414917,0.1419605314731598,0.837944507598877,0.837944507598877,0.0,69.11373901367188,70.0,33249.90234375,0.0,538.46044921875,1.0,281.4564208984375,283.6448669433594,298.14453125,300.4103088378906,293.1499938964844,293.1499938964844,281.75,41254.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733817458152771,1.0,0.0,0.0,3.620975971221924,3.6210005283355713,8.748721143092553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.79736328125,0.0,1540.1226806640625,1895.4371337890625,0.0,1407.3544921875,0.9017964601516724,1.0,0.0,3.0,1.0,0.0
17957880,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8023213148117065,0.2281972169876098,0.2072067260742187,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9072332382202148,0.3329775035381317,0.3171324431896209,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.527423083782196,0.3129681646823883,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8159758448600769,0.240267813205719,0.2296000719070434,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.5961836576461792,0.0928381457924842,0.4268271625041961,284.8383483886719,284.95001220703125,300.1922607421875,295.1094665527344,298.0675354003906,297.10858154296875,284.8439025878906,1.0,0.3548872172832489,0.4608365893363952,0.4608365893363952,1.0,1.0,-1.7928601503372192,0.5555368661880493,1.23732328414917,0.1419605314731598,0.837944507598877,0.837944507598877,0.0,69.11373901367188,70.0,33249.90234375,0.0,538.46044921875,1.0,281.4564208984375,283.6448669433594,298.14453125,300.4103088378906,293.1499938964844,293.1499938964844,281.75,41254.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733817458152771,1.0,0.0,0.0,3.620975971221924,3.6210005283355713,8.748721143092553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.79736328125,0.0,1540.1226806640625,1895.4371337890625,0.0,1407.3544921875,0.9017964601516724,1.0,0.0,3.0,1.0,0.0
17957940,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7988876104354858,0.2273033559322357,0.2061458677053451,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9029639959335328,0.3312553763389587,0.3152443468570709,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.5248386263847351,0.3152863383293152,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8124923706054688,0.23902228474617,0.2282352745532989,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.5936886072158813,0.0925458595156669,0.4252558648586273,285.0323486328125,284.95001220703125,300.1764831542969,295.1195678710937,298.0688171386719,297.1107788085937,285.0300598144531,1.0,0.3550283014774322,0.462859034538269,0.462859034538269,1.0,1.0,-1.7885733842849731,0.5569168329238892,1.231656551361084,0.1442067176103592,0.9784182906150818,0.9784182906150818,0.0,69.73070526123047,73.0,32661.388671875,0.0,537.4843139648438,1.0,281.7428283691406,283.8364562988281,298.0735778808594,300.2365417480469,293.1499938964844,293.1499938964844,281.45001220703125,32640.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591308116912842,1.0,0.0,0.0,3.731467485427856,3.731491804122925,9.290789648730424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.478515625,0.0,1600.007568359375,1895.4371337890625,0.0,1304.3656005859375,0.921269714832306,1.0,0.0,3.0,1.0,0.0
17958000,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7988876104354858,0.2273033559322357,0.2061458677053451,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9029639959335328,0.3312553763389587,0.3152443468570709,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.5248386263847351,0.3152863383293152,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8124923706054688,0.23902228474617,0.2282352745532989,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.5936886072158813,0.0925458595156669,0.4252558648586273,285.0323486328125,284.95001220703125,300.1764831542969,295.1195678710937,298.0688171386719,297.1107788085937,285.0300598144531,1.0,0.3550283014774322,0.462859034538269,0.462859034538269,1.0,1.0,-1.7885733842849731,0.5569168329238892,1.231656551361084,0.1442067176103592,0.9784182906150818,0.9784182906150818,0.0,69.73070526123047,73.0,32661.388671875,0.0,537.4843139648438,1.0,281.7428283691406,283.8364562988281,298.0735778808594,300.2365417480469,293.1499938964844,293.1499938964844,281.45001220703125,32640.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591308116912842,1.0,0.0,0.0,3.731467485427856,3.731491804122925,9.290789648730424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.478515625,0.0,1600.007568359375,1895.4371337890625,0.0,1304.3656005859375,0.921269714832306,1.0,0.0,3.0,1.0,0.0
17958060,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7939690947532654,0.2257967740297317,0.2051048874855041,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8971681594848633,0.3289881646633148,0.3134194612503052,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.5204759240150452,0.319390207529068,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8075254559516907,0.2373945116996765,0.2269407212734222,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.5900123119354248,0.0920815616846084,0.4238673448562622,284.8522644042969,284.95001220703125,300.16094970703125,295.12939453125,298.0685119628906,297.1112060546875,284.8583374023437,1.0,0.3560584187507629,0.4646122753620147,0.4646122753620147,1.0,1.0,-1.7868391275405884,0.5588554739952087,1.2279835939407349,0.146526426076889,0.8334032297134399,0.8334032297134399,0.0,70.96863555908203,76.0,33205.36328125,0.0,540.0929565429688,1.0,281.4566650390625,283.664794921875,298.16558837890625,300.4256286621094,293.1499938964844,293.1499938964844,281.75,41267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714637875556946,1.0,0.0,0.0,3.5838394165039062,3.5838637351989746,8.570189038437093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.18115234375,0.0,1499.49951171875,1895.4371337890625,0.0,1393.2418212890625,0.893819272518158,1.0,0.0,3.0,1.0,0.0
17958120,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7939690947532654,0.2257967740297317,0.2051048874855041,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8971681594848633,0.3289881646633148,0.3134194612503052,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.5204759240150452,0.319390207529068,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8075254559516907,0.2373945116996765,0.2269407212734222,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.5900123119354248,0.0920815616846084,0.4238673448562622,284.8522644042969,284.95001220703125,300.16094970703125,295.12939453125,298.0685119628906,297.1112060546875,284.8583374023437,1.0,0.3560584187507629,0.4646122753620147,0.4646122753620147,1.0,1.0,-1.7868391275405884,0.5588554739952087,1.2279835939407349,0.146526426076889,0.8334032297134399,0.8334032297134399,0.0,70.96863555908203,76.0,33205.36328125,0.0,540.0929565429688,1.0,281.4566650390625,283.664794921875,298.16558837890625,300.4256286621094,293.1499938964844,293.1499938964844,281.75,41267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714637875556946,1.0,0.0,0.0,3.5838394165039062,3.5838637351989746,8.570189038437093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.18115234375,0.0,1499.49951171875,1895.4371337890625,0.0,1393.2418212890625,0.893819272518158,1.0,0.0,3.0,1.0,0.0
