time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958180,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7881689071655273,0.2249539941549301,0.2041463255882263,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8903340101242065,0.3273537456989288,0.3116739392280578,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5160512328147888,0.3247634768486023,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.80143803358078,0.2362176030874252,0.2256953716278076,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.5852786898612976,0.0917100608348846,0.4221661686897278,285.04327392578125,284.95001220703125,300.14556884765625,295.1388244628906,298.0687866210937,297.1123046875,285.0408630371094,1.0,0.357688695192337,0.4663655161857605,0.4663655161857605,1.0,1.0,-1.7865033149719238,0.5613066554069519,1.2251967191696167,0.1490123122930526,0.9803224802017212,0.9803224802017212,0.0,72.65583038330078,79.0,32710.0625,0.0,544.9963989257812,1.0,281.7426147460937,283.8498840332031,298.0974426269531,300.2621154785156,293.1499938964844,293.1499938964844,281.45001220703125,32265.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582357287406921,1.0,0.0,0.0,3.71325159072876,3.71327543258667,9.200300610245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.71142578125,0.0,1576.25537109375,1895.4371337890625,0.0,1298.0443115234375,0.9169133901596068,1.0,0.0,3.0,1.0,0.0
17958240,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7881689071655273,0.2249539941549301,0.2041463255882263,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8903340101242065,0.3273537456989288,0.3116739392280578,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5160512328147888,0.3247634768486023,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.80143803358078,0.2362176030874252,0.2256953716278076,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.5852786898612976,0.0917100608348846,0.4221661686897278,285.04327392578125,284.95001220703125,300.14556884765625,295.1388244628906,298.0687866210937,297.1123046875,285.0408630371094,1.0,0.357688695192337,0.4663655161857605,0.4663655161857605,1.0,1.0,-1.7865033149719238,0.5613066554069519,1.2251967191696167,0.1490123122930526,0.9803224802017212,0.9803224802017212,0.0,72.65583038330078,79.0,32710.0625,0.0,544.9963989257812,1.0,281.7426147460937,283.8498840332031,298.0974426269531,300.2621154785156,293.1499938964844,293.1499938964844,281.45001220703125,32265.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582357287406921,1.0,0.0,0.0,3.71325159072876,3.71327543258667,9.200300610245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.71142578125,0.0,1576.25537109375,1895.4371337890625,0.0,1298.0443115234375,0.9169133901596068,1.0,0.0,3.0,1.0,0.0
17958300,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7853708267211914,0.2243537902832031,0.2038189172744751,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8869734406471252,0.3263856768608093,0.3109700977802276,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.513323187828064,0.3276258409023285,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7984347343444824,0.2355289906263351,0.2252049744129181,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.582947850227356,0.0914889127016067,0.4215901792049408,284.8902893066406,284.95001220703125,300.137939453125,295.14337158203125,298.06884765625,297.11260986328125,284.87255859375,1.0,0.3587145805358886,0.4672421514987945,0.4672421514987945,1.0,1.0,-1.7874221801757812,0.5629416704177856,1.2244805097579956,0.1504591256380081,0.8889914155006409,0.8889914155006409,0.0,73.59130859375,79.0,33546.30078125,0.0,548.4544067382812,1.0,281.4970092773437,283.664794921875,298.1877746582031,300.4940185546875,293.1499938964844,293.1499938964844,281.45001220703125,35589.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671372056007385,1.0,0.0,0.0,3.724879741668701,3.7249042987823486,9.258012596546904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.90966796875,0.0,1614.94775390625,1895.4371337890625,0.0,1361.6898193359375,0.9195607900619508,1.0,0.0,3.0,1.0,0.0
17958360,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7816253304481506,0.2234587222337722,0.2031483650207519,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8827236890792847,0.3251298666000366,0.3099254369735718,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.5099390149116516,0.3311460614204407,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7946159243583679,0.2346228659152984,0.2244669944047927,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.5798706412315369,0.0911401957273483,0.4204722940921783,284.8594970703125,284.95001220703125,300.1303100585937,295.1478271484375,298.0677185058594,297.11151123046875,284.8645935058594,1.0,0.3598048985004425,0.4680512845516205,0.4680512845516205,1.0,1.0,-1.787361979484558,0.5641042590141296,1.2232576608657837,0.1516439020633697,0.8391675353050232,0.8391675353050232,0.0,74.72627258300781,67.0,33332.3125,0.0,551.864990234375,1.0,281.4571838378906,283.6712646484375,298.1883850097656,300.45611572265625,293.1499938964844,293.1499938964844,281.75,40582.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714724898338318,1.0,0.0,0.0,3.5893874168396,3.589411497116089,8.596743441557919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.4140625,0.0,1500.49267578125,1895.4371337890625,0.0,1393.3057861328125,0.8944844603538513,1.0,0.0,3.0,1.0,0.0
17958420,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.782892644405365,0.2225734740495681,0.2020617127418518,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.883959174156189,0.3234733641147613,0.3080686032772064,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.5051921010017395,0.3278161883354187,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7957178354263306,0.2334266901016235,0.2231086790561676,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5806782245635986,0.0906479954719543,0.4177023470401764,285.0368347167969,284.95001220703125,300.1151428222656,295.1564025878906,298.0653686523437,297.1113586425781,285.0331115722656,1.0,0.3565247356891632,0.4696695208549499,0.4696695208549499,1.0,1.0,-1.7748825550079346,0.5616249442100525,1.2132576704025269,0.1519098579883575,0.9774606823921204,0.9774606823921204,0.0,73.37806701660156,55.0,32652.595703125,0.0,539.4417114257812,1.0,281.74267578125,283.84576416015625,298.116455078125,300.2841186523437,293.1499938964844,293.1499938964844,281.45001220703125,32359.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586950421333313,1.0,0.0,0.0,3.715619802474976,3.715643882751465,9.212040481543228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.82568359375,0.0,1579.6761474609375,1895.4371337890625,0.0,1301.2861328125,0.917453110218048,1.0,0.0,3.0,1.0,0.0
17958480,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.782892644405365,0.2225734740495681,0.2020617127418518,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.883959174156189,0.3234733641147613,0.3080686032772064,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.5051921010017395,0.3278161883354187,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7957178354263306,0.2334266901016235,0.2231086790561676,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5806782245635986,0.0906479954719543,0.4177023470401764,285.0368347167969,284.95001220703125,300.1151428222656,295.1564025878906,298.0653686523437,297.1113586425781,285.0331115722656,1.0,0.3565247356891632,0.4696695208549499,0.4696695208549499,1.0,1.0,-1.7748825550079346,0.5616249442100525,1.2132576704025269,0.1519098579883575,0.9774606823921204,0.9774606823921204,0.0,73.37806701660156,55.0,32652.595703125,0.0,539.4417114257812,1.0,281.74267578125,283.84576416015625,298.116455078125,300.2841186523437,293.1499938964844,293.1499938964844,281.45001220703125,32359.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586950421333313,1.0,0.0,0.0,3.715619802474976,3.715643882751465,9.212040481543228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.82568359375,0.0,1579.6761474609375,1895.4371337890625,0.0,1301.2861328125,0.917453110218048,1.0,0.0,3.0,1.0,0.0
17958540,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7908211350440979,0.2210423946380615,0.2008150219917297,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8928065299987793,0.3212143182754516,0.3060635328292846,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.5021346211433411,0.316350519657135,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8036591410636902,0.2318085134029388,0.2216327488422393,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.5872454047203064,0.0900821313261985,0.4147745966911316,284.83770751953125,284.95001220703125,300.1000061035156,295.1644592285156,298.0613708496094,297.1106872558594,284.8432922363281,1.0,0.3494951426982879,0.4712877869606018,0.4712877869606018,1.0,1.0,-1.7519315481185913,0.5550809502601624,1.1968506574630735,0.1502662897109985,0.8159986138343811,0.8159986138343811,0.0,69.25931549072266,58.0,32798.54296875,0.0,512.1087036132812,1.0,281.45684814453125,283.66534423828125,298.1963195800781,300.44342041015625,293.1499938964844,293.1499938964844,281.75,42339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670261800289154,1.0,0.0,0.0,3.538413524627685,3.538437604904175,8.354307965419139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0244140625,0.0,1458.5108642578125,1895.4371337890625,0.0,1384.4364013671875,0.8843510746955872,1.0,0.0,3.0,1.0,0.0
17958600,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7908211350440979,0.2210423946380615,0.2008150219917297,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8928065299987793,0.3212143182754516,0.3060635328292846,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.5021346211433411,0.316350519657135,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8036591410636902,0.2318085134029388,0.2216327488422393,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.5872454047203064,0.0900821313261985,0.4147745966911316,284.83770751953125,284.95001220703125,300.1000061035156,295.1644592285156,298.0613708496094,297.1106872558594,284.8432922363281,1.0,0.3494951426982879,0.4712877869606018,0.4712877869606018,1.0,1.0,-1.7519315481185913,0.5550809502601624,1.1968506574630735,0.1502662897109985,0.8159986138343811,0.8159986138343811,0.0,69.25931549072266,58.0,32798.54296875,0.0,512.1087036132812,1.0,281.45684814453125,283.66534423828125,298.1963195800781,300.44342041015625,293.1499938964844,293.1499938964844,281.75,42339.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670261800289154,1.0,0.0,0.0,3.538413524627685,3.538437604904175,8.354307965419139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0244140625,0.0,1458.5108642578125,1895.4371337890625,0.0,1384.4364013671875,0.8843510746955872,1.0,0.0,3.0,1.0,0.0
17958660,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7955333590507507,0.2202202677726745,0.1997185796499252,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8979269862174988,0.3196170032024383,0.3041912317276001,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.5015692710876465,0.3092245161533355,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8081982135772705,0.2306735515594482,0.2202648371458053,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.5912354588508606,0.0898180603981018,0.4125891327857971,285.0193176269531,284.95001220703125,300.0848693847656,295.1719665527344,298.0606994628906,297.1128234863281,285.01593017578125,1.0,0.3453131914138794,0.4732065796852112,0.4732065796852112,1.0,1.0,-1.7355327606201172,0.5514719486236572,1.18406081199646,0.1499138325452804,0.9440968036651612,0.9440968036651612,0.0,66.71617126464844,61.0,32042.56640625,0.0,494.1540222167969,1.0,281.7420654296875,283.8466796875,298.1169738769531,300.2479553222656,293.1499938964844,293.1499938964844,281.45001220703125,32862.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541405916213989,1.0,0.0,0.0,3.642534255981445,3.642557621002197,8.85320673660317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.84619140625,0.0,1501.4493408203125,1895.4371337890625,0.0,1269.3543701171875,0.9013501405715942,1.0,0.0,3.0,1.0,0.0
17958720,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7955333590507507,0.2202202677726745,0.1997185796499252,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8979269862174988,0.3196170032024383,0.3041912317276001,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.5015692710876465,0.3092245161533355,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8081982135772705,0.2306735515594482,0.2202648371458053,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.5912354588508606,0.0898180603981018,0.4125891327857971,285.0193176269531,284.95001220703125,300.0848693847656,295.1719665527344,298.0606994628906,297.1128234863281,285.01593017578125,1.0,0.3453131914138794,0.4732065796852112,0.4732065796852112,1.0,1.0,-1.7355327606201172,0.5514719486236572,1.18406081199646,0.1499138325452804,0.9440968036651612,0.9440968036651612,0.0,66.71617126464844,61.0,32042.56640625,0.0,494.1540222167969,1.0,281.7420654296875,283.8466796875,298.1169738769531,300.2479553222656,293.1499938964844,293.1499938964844,281.45001220703125,32862.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541405916213989,1.0,0.0,0.0,3.642534255981445,3.642557621002197,8.85320673660317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.84619140625,0.0,1501.4493408203125,1895.4371337890625,0.0,1269.3543701171875,0.9013501405715942,1.0,0.0,3.0,1.0,0.0
17958780,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7966919541358948,0.2188352942466735,0.198679506778717,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.899038553237915,0.3175212144851684,0.302414983510971,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.4997606575489044,0.3063142001628876,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8091965317726135,0.2291931509971618,0.2190034091472625,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.5927061438560486,0.0895125269889831,0.4113643169403076,284.85162353515625,284.95001220703125,300.0697021484375,295.17889404296875,298.0604553222656,297.1145324707031,284.86004638671875,1.0,0.3431198298931122,0.4751253724098205,0.4751253724098205,1.0,1.0,-1.7256722450256348,0.550348699092865,1.1753236055374146,0.150764986872673,0.8000617027282715,0.8000617027282715,0.0,65.62511444091797,64.0,32289.775390625,0.0,484.78662109375,1.0,281.45770263671875,283.700439453125,298.2033386230469,300.412109375,293.1499938964844,293.1499938964844,281.75,42826.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664136528968811,1.0,0.0,0.0,3.4282679557800293,3.428291082382202,7.842288027859468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.9677734375,0.0,1348.165771484375,1895.4371337890625,0.0,1340.0418701171875,0.8612333536148071,1.0,0.0,3.0,1.0,0.0
17958840,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7966919541358948,0.2188352942466735,0.198679506778717,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.899038553237915,0.3175212144851684,0.302414983510971,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.4997606575489044,0.3063142001628876,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8091965317726135,0.2291931509971618,0.2190034091472625,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.5927061438560486,0.0895125269889831,0.4113643169403076,284.85162353515625,284.95001220703125,300.0697021484375,295.17889404296875,298.0604553222656,297.1145324707031,284.86004638671875,1.0,0.3431198298931122,0.4751253724098205,0.4751253724098205,1.0,1.0,-1.7256722450256348,0.550348699092865,1.1753236055374146,0.150764986872673,0.8000617027282715,0.8000617027282715,0.0,65.62511444091797,64.0,32289.775390625,0.0,484.78662109375,1.0,281.45770263671875,283.700439453125,298.2033386230469,300.412109375,293.1499938964844,293.1499938964844,281.75,42826.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664136528968811,1.0,0.0,0.0,3.4282679557800293,3.428291082382202,7.842288027859468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.9677734375,0.0,1348.165771484375,1895.4371337890625,0.0,1340.0418701171875,0.8612333536148071,1.0,0.0,3.0,1.0,0.0
17958900,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.795962929725647,0.2183674126863479,0.1980762630701065,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8981581926345825,0.3166824281215668,0.301441490650177,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.4987874329090118,0.3061997890472412,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8084436058998108,0.228598341345787,0.2183088958263397,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5923731327056885,0.0893966630101203,0.4106067717075348,285.00762939453125,284.95001220703125,300.06207275390625,295.18212890625,298.060546875,297.11553955078125,285.02410888671875,1.0,0.3425862789154053,0.4760847687721252,0.4760847687721252,1.0,1.0,-1.7218959331512451,0.5502229928970337,1.1716729402542114,0.1513622552156448,0.8944940567016602,0.8944940567016602,0.0,65.50851440429688,64.0,31678.171875,0.0,482.1071166992188,1.0,281.6960144042969,283.8751220703125,298.12628173828125,300.1993713378906,293.1499938964844,293.1499938964844,281.75,35514.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65435791015625,1.0,0.0,0.0,3.453937530517578,3.4539594650268555,7.960168204590445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.99658203125,0.0,1322.347900390625,1895.4371337890625,0.0,1270.8675537109375,0.864508867263794,1.0,0.0,3.0,1.0,0.0
17958960,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7954733967781067,0.218135580420494,0.1978020668029785,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8973784446716309,0.3160827755928039,0.3008030354976654,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.4979275166988373,0.3063244819641113,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8077806234359741,0.2281858474016189,0.2178621143102646,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.592135488986969,0.0893702507019043,0.4103436172008514,285.0320739746094,284.95001220703125,300.054443359375,295.1851806640625,298.0614929199219,297.1174621582031,285.02886962890625,1.0,0.3424062728881836,0.4770461618900299,0.4770461618900299,1.0,1.0,-1.7200955152511597,0.5508565902709961,1.1692389249801636,0.1523088216781616,0.937581479549408,0.937581479549408,0.0,65.50604248046875,67.0,31810.0625,0.0,480.987548828125,1.0,281.7411804199219,283.8695373535156,298.1357421875,300.2471008300781,293.1499938964844,293.1499938964844,281.45001220703125,32142.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492558717727661,1.0,0.0,0.0,3.5757758617401123,3.575798273086548,8.531666253475123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.6708984375,0.0,1423.8726806640625,1895.4371337890625,0.0,1235.63330078125,0.8859090209007263,1.0,0.0,3.0,1.0,0.0
17959020,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7920161485671997,0.2167938202619552,0.1968721598386764,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8932596445083618,0.3140691816806793,0.2991786599159241,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.4942537844181061,0.3087776005268097,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8041775226593018,0.2267707288265228,0.2167353332042694,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5898414254188538,0.0890488401055336,0.4094757735729217,284.8629150390625,284.95001220703125,300.0390625,295.1908264160156,298.0614013671875,297.11846923828125,284.870849609375,1.0,0.3428449928760528,0.4789689183235168,0.4789689183235168,1.0,1.0,-1.7175796031951904,0.5525180697441101,1.1650614738464355,0.1544315367937088,0.801680326461792,0.801680326461792,0.0,66.19021606445312,70.0,32215.9453125,0.0,481.4344177246094,1.0,281.45806884765625,283.7167358398437,298.2254943847656,300.4278869628906,293.1499938964844,293.1499938964844,281.75,41857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613563299179077,1.0,0.0,0.0,3.3975346088409424,3.397557258605957,7.702311108914728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8427734375,0.0,1310.8026123046875,1895.4371337890625,0.0,1320.1590576171875,0.853681743144989,1.0,0.0,3.0,1.0,0.0
17959080,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7920161485671997,0.2167938202619552,0.1968721598386764,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8932596445083618,0.3140691816806793,0.2991786599159241,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.4942537844181061,0.3087776005268097,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8041775226593018,0.2267707288265228,0.2167353332042694,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5898414254188538,0.0890488401055336,0.4094757735729217,284.8629150390625,284.95001220703125,300.0390625,295.1908264160156,298.0614013671875,297.11846923828125,284.870849609375,1.0,0.3428449928760528,0.4789689183235168,0.4789689183235168,1.0,1.0,-1.7175796031951904,0.5525180697441101,1.1650614738464355,0.1544315367937088,0.801680326461792,0.801680326461792,0.0,66.19021606445312,70.0,32215.9453125,0.0,481.4344177246094,1.0,281.45806884765625,283.7167358398437,298.2254943847656,300.4278869628906,293.1499938964844,293.1499938964844,281.75,41857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613563299179077,1.0,0.0,0.0,3.3975346088409424,3.397557258605957,7.702311108914728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8427734375,0.0,1310.8026123046875,1895.4371337890625,0.0,1320.1590576171875,0.853681743144989,1.0,0.0,3.0,1.0,0.0
17959140,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7872421741485596,0.2160820960998535,0.1960397511720657,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.887603223323822,0.3126515448093414,0.2976467907428741,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4904204905033111,0.3129394948482513,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7991440892219543,0.2257788032293319,0.2156674265861511,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.5861455202102661,0.0888112932443618,0.4083364903926849,285.040283203125,284.95001220703125,300.02349853515625,295.1957092285156,298.0617980957031,297.1199951171875,285.0367126464844,1.0,0.3440967202186584,0.4808916747570038,0.4808916747570038,1.0,1.0,-1.7170850038528442,0.5549458861351013,1.162139058113098,0.1568778455257415,0.9428094625473022,0.9428094625473022,0.0,67.44515991210938,58.0,31843.173828125,0.0,484.79388427734375,1.0,281.7411499023437,283.8800048828125,298.155029296875,300.2682189941406,293.1499938964844,293.1499938964844,281.45001220703125,31615.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483308672904968,1.0,0.0,0.0,3.562856674194336,3.5628790855407715,8.470129273518978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.88916015625,0.0,1406.3394775390625,1895.4371337890625,0.0,1229.309814453125,0.8825682401657104,1.0,0.0,3.0,1.0,0.0
17959200,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7872421741485596,0.2160820960998535,0.1960397511720657,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.887603223323822,0.3126515448093414,0.2976467907428741,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4904204905033111,0.3129394948482513,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7991440892219543,0.2257788032293319,0.2156674265861511,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.5861455202102661,0.0888112932443618,0.4083364903926849,285.040283203125,284.95001220703125,300.02349853515625,295.1957092285156,298.0617980957031,297.1199951171875,285.0367126464844,1.0,0.3440967202186584,0.4808916747570038,0.4808916747570038,1.0,1.0,-1.7170850038528442,0.5549458861351013,1.162139058113098,0.1568778455257415,0.9428094625473022,0.9428094625473022,0.0,67.44515991210938,58.0,31843.173828125,0.0,484.79388427734375,1.0,281.7411499023437,283.8800048828125,298.155029296875,300.2682189941406,293.1499938964844,293.1499938964844,281.45001220703125,31615.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483308672904968,1.0,0.0,0.0,3.562856674194336,3.5628790855407715,8.470129273518978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.88916015625,0.0,1406.3394775390625,1895.4371337890625,0.0,1229.309814453125,0.8825682401657104,1.0,0.0,3.0,1.0,0.0
17959260,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7901622653007507,0.2147013694047927,0.1950006037950515,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8907520771026611,0.3106209337711334,0.2959313094615936,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.4860847592353821,0.3079379796981811,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8020065426826477,0.2243458032608032,0.2144458144903183,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5887946486473083,0.0883646458387374,0.4064915776252746,284.8553771972656,284.95001220703125,300.0077514648437,295.1998596191406,298.0588073730469,297.11944580078125,284.862060546875,1.0,0.340239405632019,0.4825854301452636,0.4825854301452636,1.0,1.0,-1.70410418510437,0.5521563291549683,1.151947855949402,0.1569351702928543,0.7979196906089783,0.7979196906089783,0.0,65.65349578857422,46.0,32099.31640625,0.0,471.6197509765625,1.0,281.4581298828125,283.712890625,298.2386169433594,300.441162109375,293.1499938964844,293.1499938964844,281.75,41943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613585948944092,1.0,0.0,0.0,3.3915371894836426,3.391559839248657,7.675143365304393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6220703125,0.0,1305.498291015625,1895.4371337890625,0.0,1320.1749267578125,0.8521380424499512,1.0,0.0,3.0,1.0,0.0
17959320,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7901622653007507,0.2147013694047927,0.1950006037950515,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8907520771026611,0.3106209337711334,0.2959313094615936,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.4860847592353821,0.3079379796981811,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8020065426826477,0.2243458032608032,0.2144458144903183,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5887946486473083,0.0883646458387374,0.4064915776252746,284.8553771972656,284.95001220703125,300.0077514648437,295.1998596191406,298.0588073730469,297.11944580078125,284.862060546875,1.0,0.340239405632019,0.4825854301452636,0.4825854301452636,1.0,1.0,-1.70410418510437,0.5521563291549683,1.151947855949402,0.1569351702928543,0.7979196906089783,0.7979196906089783,0.0,65.65349578857422,46.0,32099.31640625,0.0,471.6197509765625,1.0,281.4581298828125,283.712890625,298.2386169433594,300.441162109375,293.1499938964844,293.1499938964844,281.75,41943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613585948944092,1.0,0.0,0.0,3.3915371894836426,3.391559839248657,7.675143365304393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6220703125,0.0,1305.498291015625,1895.4371337890625,0.0,1320.1749267578125,0.8521380424499512,1.0,0.0,3.0,1.0,0.0
17959380,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8005344271659851,0.2139351218938827,0.1939259767532348,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9023006558418274,0.3091510236263275,0.2941520512104034,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.4851097166538238,0.2948209643363952,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8121463656425476,0.223314955830574,0.2131401151418686,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5973238945007324,0.0881061777472496,0.4041252732276916,285.0162658691406,284.95001220703125,299.99176025390625,295.20318603515625,298.0556030273437,297.1205749511719,285.0108337402344,1.0,0.3326822221279144,0.4842792153358459,0.4842792153358459,1.0,1.0,-1.6805225610733032,0.5452066659927368,1.1353158950805664,0.1549358814954757,0.9181326627731324,0.9181326627731324,0.0,61.28956604003906,49.0,31335.47265625,0.0,444.9775695800781,1.0,281.7409362792969,283.8675537109375,298.1552734375,300.2490539550781,293.1499938964844,293.1499938964844,281.45001220703125,32344.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469253897666931,1.0,0.0,0.0,3.5275559425354004,3.527578115463257,8.303116487695661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.17333984375,0.0,1374.732421875,1895.4371337890625,0.0,1219.740478515625,0.8750547766685486,1.0,0.0,3.0,1.0,0.0
17959440,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8005344271659851,0.2139351218938827,0.1939259767532348,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9023006558418274,0.3091510236263275,0.2941520512104034,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.4851097166538238,0.2948209643363952,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8121463656425476,0.223314955830574,0.2131401151418686,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5973238945007324,0.0881061777472496,0.4041252732276916,285.0162658691406,284.95001220703125,299.99176025390625,295.20318603515625,298.0556030273437,297.1205749511719,285.0108337402344,1.0,0.3326822221279144,0.4842792153358459,0.4842792153358459,1.0,1.0,-1.6805225610733032,0.5452066659927368,1.1353158950805664,0.1549358814954757,0.9181326627731324,0.9181326627731324,0.0,61.28956604003906,49.0,31335.47265625,0.0,444.9775695800781,1.0,281.7409362792969,283.8675537109375,298.1552734375,300.2490539550781,293.1499938964844,293.1499938964844,281.45001220703125,32344.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469253897666931,1.0,0.0,0.0,3.5275559425354004,3.527578115463257,8.303116487695661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.17333984375,0.0,1374.732421875,1895.4371337890625,0.0,1219.740478515625,0.8750547766685486,1.0,0.0,3.0,1.0,0.0
17959500,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8048355579376221,0.213385060429573,0.1935340464115142,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9071289896965028,0.3082707226276397,0.2934170961380005,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.4852642714977264,0.2896563708782196,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8161189556121826,0.2227062284946441,0.2126153409481048,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.600940465927124,0.0880122184753418,0.4035322964191437,284.86309814453125,284.95001220703125,299.983642578125,295.2045288085937,298.0545349121094,297.12158203125,284.8431396484375,1.0,0.3301319181919098,0.4851261079311371,0.4851261079311371,1.0,1.0,-1.6716212034225464,0.5428566336631775,1.1287646293640137,0.1543745696544647,0.816840410232544,0.816840410232544,0.0,59.6257438659668,49.0,31853.931640625,0.0,435.049560546875,1.0,281.50048828125,283.69073486328125,298.2360534667969,300.4544982910156,293.1499938964844,293.1499938964844,281.45001220703125,37510.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541836261749268,1.0,0.0,0.0,3.4980690479278564,3.49809193611145,8.164885230144137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.0458984375,0.0,1381.4471435546875,1895.4371337890625,0.0,1269.6541748046875,0.8693634271621704,1.0,0.0,3.0,1.0,0.0
17959560,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8069635629653931,0.212609976530075,0.1928608864545822,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9097117185592652,0.3071717023849487,0.2924048006534576,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.4850656390190124,0.2864177525043487,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8181493282318115,0.2219327092170715,0.2118953466415405,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6029987335205078,0.0878559201955795,0.4027454853057861,284.8536682128906,284.95001220703125,299.9754638671875,295.2056579589844,298.0534362792969,297.121826171875,284.8638000488281,1.0,0.3281256556510925,0.4861690700054168,0.4861690700054168,1.0,1.0,-1.6638991832733154,0.5411874055862427,1.1227117776870728,0.1543072015047073,0.7739616632461548,0.7739616632461548,0.0,58.55351638793945,52.0,31327.904296875,0.0,427.5640258789063,1.0,281.45928955078125,283.73907470703125,298.22723388671875,300.3838195800781,293.1499938964844,293.1499938964844,281.75,43612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564142107963562,1.0,0.0,0.0,3.270628929138184,3.270650863647461,7.137659849831834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.81396484375,0.0,1201.6796875,1895.4371337890625,0.0,1285.236572265625,0.8279445767402649,1.0,0.0,3.0,1.0,0.0
17959620,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8096714019775391,0.2119913846254348,0.1920263469219207,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9128282070159912,0.3058664202690124,0.290886640548706,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.4854260683059692,0.2823283672332763,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8205474019050598,0.2210386842489242,0.2108252048492431,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6057766675949097,0.087841086089611,0.4020400941371918,285.021240234375,284.95001220703125,299.9588623046875,295.20721435546875,298.0537414550781,297.1250915527344,285.0169982910156,1.0,0.3256156146526336,0.4882550239562988,0.4882550239562988,1.0,1.0,-1.6540279388427734,0.5400257110595703,1.1140022277832031,0.1551634073257446,0.9005864262580872,0.9005864262580872,0.0,57.212528228759766,55.0,30865.056640625,0.0,418.1683044433594,1.0,281.7396545410156,283.8900756835937,298.15301513671875,300.2101745605469,293.1499938964844,293.1499938964844,282.04998779296875,32028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405302286148071,1.0,0.0,0.0,3.434964656829834,3.434986114501953,7.872956757637439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.439453125,0.0,1278.8651123046875,1895.4371337890625,0.0,1176.7891845703125,0.8541586399078369,1.0,0.0,3.0,1.0,0.0
17959680,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8096714019775391,0.2119913846254348,0.1920263469219207,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9128282070159912,0.3058664202690124,0.290886640548706,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.4854260683059692,0.2823283672332763,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8205474019050598,0.2210386842489242,0.2108252048492431,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6057766675949097,0.087841086089611,0.4020400941371918,285.021240234375,284.95001220703125,299.9588623046875,295.20721435546875,298.0537414550781,297.1250915527344,285.0169982910156,1.0,0.3256156146526336,0.4882550239562988,0.4882550239562988,1.0,1.0,-1.6540279388427734,0.5400257110595703,1.1140022277832031,0.1551634073257446,0.9005864262580872,0.9005864262580872,0.0,57.212528228759766,55.0,30865.056640625,0.0,418.1683044433594,1.0,281.7396545410156,283.8900756835937,298.15301513671875,300.2101745605469,293.1499938964844,293.1499938964844,282.04998779296875,32028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405302286148071,1.0,0.0,0.0,3.434964656829834,3.434986114501953,7.872956757637439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.439453125,0.0,1278.8651123046875,1895.4371337890625,0.0,1176.7891845703125,0.8541586399078369,1.0,0.0,3.0,1.0,0.0
17959740,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8105911612510681,0.2117051780223846,0.1917005777359008,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9134681224822998,0.3049434125423431,0.2899308502674103,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9990000128746032,0.4855647683143616,0.2808780074119568,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8211037516593933,0.2204511016607284,0.2101970165967941,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.6072001457214355,0.0880185216665268,0.4025879204273224,285.1477355957031,284.95001220703125,299.94189453125,295.2078552246094,298.0555725097656,297.1299133300781,285.14556884765625,1.0,0.3247966170310974,0.4903409481048584,0.4903409481048584,1.0,1.0,-1.650648593902588,0.5413596034049988,1.1092889308929443,0.157196506857872,1.0,1.0,0.0,56.74422073364258,58.0,30352.59375,0.0,414.9460754394531,1.0,282.0414428710937,284.0226135253906,298.1619567871094,300.1708984375,293.1499938964844,293.1499938964844,281.75,30238.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278098821640015,1.0,0.0,0.0,3.664510726928711,3.664533853530884,8.960356012721604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.4052734375,0.0,1506.090087890625,1895.4371337890625,0.0,1094.3326416015625,0.9040511846542358,1.0,0.0,3.0,1.0,0.0
17959800,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8105911612510681,0.2117051780223846,0.1917005777359008,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9134681224822998,0.3049434125423431,0.2899308502674103,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9990000128746032,0.4855647683143616,0.2808780074119568,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8211037516593933,0.2204511016607284,0.2101970165967941,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.6072001457214355,0.0880185216665268,0.4025879204273224,285.1477355957031,284.95001220703125,299.94189453125,295.2078552246094,298.0555725097656,297.1299133300781,285.14556884765625,1.0,0.3247966170310974,0.4903409481048584,0.4903409481048584,1.0,1.0,-1.650648593902588,0.5413596034049988,1.1092889308929443,0.157196506857872,1.0,1.0,0.0,56.74422073364258,58.0,30352.59375,0.0,414.9460754394531,1.0,282.0414428710937,284.0226135253906,298.1619567871094,300.1708984375,293.1499938964844,293.1499938964844,281.75,30238.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278098821640015,1.0,0.0,0.0,3.664510726928711,3.664533853530884,8.960356012721604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.4052734375,0.0,1506.090087890625,1895.4371337890625,0.0,1094.3326416015625,0.9040511846542358,1.0,0.0,3.0,1.0,0.0
17959860,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8078473210334778,0.2105024755001068,0.1909613609313964,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9097422957420348,0.3031794130802154,0.2886096239089966,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.4834878742694855,0.2826745212078094,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8183946013450623,0.2192533463239669,0.2093251049518585,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6059198379516602,0.0879151001572609,0.4027962982654571,284.90216064453125,284.95001220703125,299.92449951171875,295.20751953125,298.0549011230469,297.1315612792969,284.8992004394531,1.0,0.3252243995666504,0.4922457039356231,0.4922457039356231,1.0,1.0,-1.649535894393921,0.5433270335197449,1.1062088012695312,0.159440279006958,0.9186630845069884,0.9186630845069884,0.0,57.21909332275391,61.0,31264.8671875,0.0,415.6508483886719,1.0,281.75653076171875,283.7601623535156,298.2738037109375,300.41766357421875,293.1499938964844,293.1499938964844,281.45001220703125,35213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466394662857056,1.0,0.0,0.0,3.732042074203491,3.732066631317138,9.2936500095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7041015625,0.0,1620.355224609375,1895.4371337890625,0.0,1217.7991943359375,0.9221827387809752,1.0,0.0,3.0,1.0,0.0
17959920,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8078473210334778,0.2105024755001068,0.1909613609313964,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9097422957420348,0.3031794130802154,0.2886096239089966,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.4834878742694855,0.2826745212078094,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8183946013450623,0.2192533463239669,0.2093251049518585,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6059198379516602,0.0879151001572609,0.4027962982654571,284.90216064453125,284.95001220703125,299.92449951171875,295.20751953125,298.0549011230469,297.1315612792969,284.8992004394531,1.0,0.3252243995666504,0.4922457039356231,0.4922457039356231,1.0,1.0,-1.649535894393921,0.5433270335197449,1.1062088012695312,0.159440279006958,0.9186630845069884,0.9186630845069884,0.0,57.21909332275391,61.0,31264.8671875,0.0,415.6508483886719,1.0,281.75653076171875,283.7601623535156,298.2738037109375,300.41766357421875,293.1499938964844,293.1499938964844,281.45001220703125,35213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466394662857056,1.0,0.0,0.0,3.732042074203491,3.732066631317138,9.2936500095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7041015625,0.0,1620.355224609375,1895.4371337890625,0.0,1217.7991943359375,0.9221827387809752,1.0,0.0,3.0,1.0,0.0
17959980,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8007518649101257,0.2086905837059021,0.1894122660160064,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9016048312187196,0.3007665276527405,0.2864341139793396,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.4789993464946747,0.2877308130264282,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.811875581741333,0.2175340056419372,0.2078007608652115,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.6010642647743225,0.0873998701572418,0.4010733067989349,284.8065490722656,284.95001220703125,299.9066467285156,295.20611572265625,298.0509338378906,297.1288452148437,284.8233337402344,1.0,0.3264285624027252,0.4941504299640655,0.4941504299640655,1.0,1.0,-1.647235870361328,0.5448008179664612,1.1024349927902222,0.1614277511835098,0.7616461515426636,0.7616461515426636,0.0,58.586368560791016,64.0,31250.86328125,0.0,418.190673828125,1.0,281.458251953125,283.70849609375,298.25103759765625,300.4202880859375,293.1499938964844,293.1499938964844,281.75,47475.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602299809455872,1.0,0.0,0.0,3.298309564590454,3.298332452774048,7.258989285219286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.9951171875,0.0,1253.5545654296875,1895.4371337890625,0.0,1312.15234375,0.8381646275520325,1.0,0.0,3.0,1.0,0.0
