time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960040,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8007518649101257,0.2086905837059021,0.1894122660160064,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9016048312187196,0.3007665276527405,0.2864341139793396,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.4789993464946747,0.2877308130264282,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.811875581741333,0.2175340056419372,0.2078007608652115,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.6010642647743225,0.0873998701572418,0.4010733067989349,284.8065490722656,284.95001220703125,299.9066467285156,295.20611572265625,298.0509338378906,297.1288452148437,284.8233337402344,1.0,0.3264285624027252,0.4941504299640655,0.4941504299640655,1.0,1.0,-1.647235870361328,0.5448008179664612,1.1024349927902222,0.1614277511835098,0.7616461515426636,0.7616461515426636,0.0,58.586368560791016,64.0,31250.86328125,0.0,418.190673828125,1.0,281.458251953125,283.70849609375,298.25103759765625,300.4202880859375,293.1499938964844,293.1499938964844,281.75,47475.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602299809455872,1.0,0.0,0.0,3.298309564590454,3.298332452774048,7.258989285219286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.9951171875,0.0,1253.5545654296875,1895.4371337890625,0.0,1312.15234375,0.8381646275520325,1.0,0.0,3.0,1.0,0.0
17960100,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7972151637077332,0.2082759737968444,0.1888406723737716,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8975681662559509,0.3000131845474243,0.2855265140533447,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.4769282937049866,0.2905887365341186,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8084155917167664,0.2169961780309677,0.2071572691202163,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5983456373214722,0.0872231870889663,0.4001457989215851,284.9811096191406,284.95001220703125,299.8975524902344,295.2050476074219,298.0495300292969,297.1282653808594,284.9989318847656,1.0,0.3272712230682373,0.4951027929782867,0.4951027929782867,1.0,1.0,-1.647003173828125,0.5458934903144836,1.1011096239089966,0.1625653505325317,0.857947587966919,0.857947587966919,0.0,59.39125442504883,64.0,30790.734375,0.0,420.314697265625,1.0,281.6925048828125,283.88818359375,298.1487121582031,300.17919921875,293.1499938964844,293.1499938964844,281.75,36892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649182915687561,1.0,0.0,0.0,3.33128023147583,3.33130145072937,7.404839266200725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.29638671875,0.0,1212.74267578125,1895.4371337890625,0.0,1235.1339111328125,0.8391108512878418,1.0,0.0,3.0,1.0,0.0
17960160,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7944331765174866,0.2080908864736557,0.1886365711688995,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.894192099571228,0.2994981706142425,0.2849944829940796,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.4750096499919891,0.2932460606098175,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8054563403129578,0.2166426926851272,0.2067922502756118,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5960772633552551,0.0871347337961196,0.3997409641742706,285.0091247558594,284.95001220703125,299.8883056640625,295.20367431640625,298.0487670898437,297.1287536621094,285.00653076171875,1.0,0.3282911777496338,0.4959751665592193,0.4959751665592193,1.0,1.0,-1.6483842134475708,0.5475243926048279,1.1008598804473877,0.1639131307601928,0.8952035903930664,0.8952035903930664,0.0,60.17933654785156,67.0,30946.181640625,0.0,423.3033142089844,1.0,281.7398986816406,283.8837890625,298.1468505859375,300.2107238769531,293.1499938964844,293.1499938964844,282.04998779296875,32823.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429187655448914,1.0,0.0,0.0,3.4520628452301025,3.452084541320801,7.951530278660357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.224609375,0.0,1301.4249267578125,1895.4371337890625,0.0,1192.7164306640625,0.8587297797203064,1.0,0.0,3.0,1.0,0.0
17960220,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7888579368591309,0.207851380109787,0.1884297728538513,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8873960375785828,0.2986563146114349,0.2841928899288177,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.9990000128746032,0.4710307121276855,0.298998087644577,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7994399070739746,0.2160983830690384,0.2062819749116897,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.5915650725364685,0.0870545804500579,0.3995238244533539,285.150634765625,284.95001220703125,299.86944580078125,295.2001037597656,298.0477600097656,297.1305847167969,285.14923095703125,1.0,0.3307644724845886,0.4977198839187622,0.4977198839187622,1.0,1.0,-1.6532046794891355,0.5515784025192261,1.1016262769699097,0.1669889241456985,1.0,1.0,0.0,61.94655990600586,55.0,30538.166015625,0.0,431.0066833496094,1.0,282.04156494140625,284.0276184082031,298.153076171875,300.17144775390625,293.1499938964844,293.1499938964844,281.75,30440.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629802405834198,1.0,0.0,0.0,3.676867723464966,3.6768910884857178,9.02088856946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.42431640625,0.0,1521.3631591796875,1895.4371337890625,0.0,1106.9803466796875,0.9069756269454956,1.0,0.0,3.0,1.0,0.0
17960280,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7888579368591309,0.207851380109787,0.1884297728538513,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8873960375785828,0.2986563146114349,0.2841928899288177,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.9990000128746032,0.4710307121276855,0.298998087644577,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7994399070739746,0.2160983830690384,0.2062819749116897,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.5915650725364685,0.0870545804500579,0.3995238244533539,285.150634765625,284.95001220703125,299.86944580078125,295.2001037597656,298.0477600097656,297.1305847167969,285.14923095703125,1.0,0.3307644724845886,0.4977198839187622,0.4977198839187622,1.0,1.0,-1.6532046794891355,0.5515784025192261,1.1016262769699097,0.1669889241456985,1.0,1.0,0.0,61.94655990600586,55.0,30538.166015625,0.0,431.0066833496094,1.0,282.04156494140625,284.0276184082031,298.153076171875,300.17144775390625,293.1499938964844,293.1499938964844,281.75,30440.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629802405834198,1.0,0.0,0.0,3.676867723464966,3.6768910884857178,9.02088856946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.42431640625,0.0,1521.3631591796875,1895.4371337890625,0.0,1106.9803466796875,0.9069756269454956,1.0,0.0,3.0,1.0,0.0
17960340,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.7910010814666748,0.0,0.1876570433378219,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.8896364569664001,0.0,0.2828720211982727,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.0,0.2954263985157013,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.801535427570343,0.0,0.2053802609443664,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.5935783386230469,0.0,0.3982744812965393,284.9006042480469,294.1499938964844,299.8500061035156,295.1953430175781,298.0431823730469,297.129638671875,284.89630126953125,0.0,0.0,0.499464601278305,0.499464601278305,1.0,1.0,-1.643834352493286,0.549974799156189,1.0938595533370972,0.1675274670124054,0.0,0.0,0.0,60.7222900390625,60.0,31326.861328125,0.0,422.2435607910156,0.0,281.7564697265625,283.7596130371094,298.2620544433594,300.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,35309.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7417709827423096,3.741795778274536,9.342168709736144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1632.3880615234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.7910010814666748,0.0,0.1876570433378219,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.8896364569664001,0.0,0.2828720211982727,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.0,0.2954263985157013,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.801535427570343,0.0,0.2053802609443664,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.5935783386230469,0.0,0.3982744812965393,284.9006042480469,294.1499938964844,299.8500061035156,295.1953430175781,298.0431823730469,297.129638671875,284.89630126953125,0.0,0.0,0.499464601278305,0.499464601278305,1.0,1.0,-1.643834352493286,0.549974799156189,1.0938595533370972,0.1675274670124054,0.0,0.0,0.0,60.7222900390625,60.0,31326.861328125,0.0,422.2435607910156,0.0,281.7564697265625,283.7596130371094,298.2620544433594,300.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,35309.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7417709827423096,3.741795778274536,9.342168709736144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1632.3880615234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.4618541598320007,0.0,0.0024251479189842,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.4618541598320007,0.0,0.0025538068730384,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.4618541598320007,0.0,0.0018862396245822,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.4618541598320007,0.0,0.0025537984911352,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0121140386909246,285.9642944335937,294.1499938964844,299.8401794433594,295.192626953125,298.2811889648437,297.1634521484375,284.175537109375,0.0,0.0,0.4003545343875885,0.4003545343875885,1.0,1.0,-0.0258419811725616,0.0130852069705724,0.0127567751333117,-0.0458858497440815,0.0,0.0,0.0,-0.1421059519052505,60.0,2152.32373046875,0.0,-4.553154212771915e-05,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,2.0028674043715e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0507652907498775e-11,1.0508029342493064e-11,1.8626850080163106e-17,2.590464232010703e-10,2.590461456453141e-10,2.6210820453897565e-16,0.0,0.0,-0.0,0.0,0.0,4.876799043906082e-20,9.277600881727645e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0007988815777935,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0011546805035322,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0012877715053036,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0008698541205376,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0020139943808317,285.984130859375,294.1499938964844,299.8302001953125,295.189697265625,298.0968322753906,297.54656982421875,283.739501953125,0.0,0.0,0.299678772687912,0.299678772687912,1.0,1.0,0.0231162253767251,0.0023239937145262,-0.0254402179270982,-0.0487828999757766,0.0,0.0,0.0,0.1126448065042495,60.0,1096.3804931640625,-0.0,-3.684063813125249e-06,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2357072206789278e-24,1.4738984461993021e-24,1.6521304990294133e-27,-2.8703711126842814e-18,-2.8683457609544453e-18,-2.025267719305126e-21,0.0,0.0,-0.0,0.0,0.0,4.097396709685765e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001060642898664,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001116356361308,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,8.237693691626191e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001116857893066,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0005301580531522,285.9051208496094,294.1499938964844,299.81024169921875,295.1834411621094,298.1449279785156,298.8490295410156,283.5140686035156,0.0,0.0,0.0998929217457771,0.0998929217457771,1.0,1.0,-0.0011288683163002,0.0002574990503489,0.0008713692077435,-0.0543591566383838,0.0,0.0,0.0,-0.0152378408238291,60.0,226.52040100097656,0.0,-8.712060406423917e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.024126046193816e-39,-7.293935070417178e-39,-3.9619219767517705e-39,-9.295406590647703e-21,-4.6173734741625016e-21,-4.678033116485201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001060642898664,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001116356361308,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,8.237693691626191e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001116857893066,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0005301580531522,285.9051208496094,294.1499938964844,299.81024169921875,295.1834411621094,298.1449279785156,298.8490295410156,283.5140686035156,0.0,0.0,0.0998929217457771,0.0998929217457771,1.0,1.0,-0.0011288683163002,0.0002574990503489,0.0008713692077435,-0.0543591566383838,0.0,0.0,0.0,-0.0152378408238291,60.0,226.52040100097656,0.0,-8.712060406423917e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.024126046193816e-39,-7.293935070417178e-39,-3.9619219767517705e-39,-9.295406590647703e-21,-4.6173734741625016e-21,-4.678033116485201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001061524089891,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001117872598115,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,8.257056470029056e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001117839492508,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.000530227262061,285.8994445800781,294.1499938964844,299.8002319335937,295.1800842285156,298.16162109375,299.2123718261719,283.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320774210616,4.677213283343917e-08,0.0011320306221023,-0.054498303681612,0.0,0.0,0.0,-0.0153229078277945,60.0,109.47055053710938,0.0,-8.723166189383846e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7782143353703823e-41,3.3743267020941595e-41,1.8184650171543143e-41,-9.249621659066751e-21,-4.6265302181406215e-21,-4.623091440926131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001061099028447,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001117394349421,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.253099076682702e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001117389110731,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0005300343036651,285.8936767578125,294.1499938964844,299.7901611328125,295.1766357421875,298.17803955078125,299.4315490722656,283.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130674383603,2.1146989936937644e-08,0.0011306531960144,-0.0543798990547657,0.0,0.0,0.0,-0.0152951348572969,60.0,63.30432891845703,0.0,-8.716346400206022e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.251982839662935e-21,-4.626057658903958e-21,-4.625925180758979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001060390350176,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001116646744776,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,8.247559162555262e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000111664267024,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0005296811577863,285.88189697265625,294.1499938964844,299.7699890136719,295.1693115234375,298.2100524902344,299.6444091796875,283.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.1056607124592133e-08,0.0011298974277451,-0.0541499964892864,0.0,0.0,0.0,-0.0152514399960637,60.0,36.15456771850586,0.0,-8.704695630967765e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252080582684536e-21,-4.626037867961568e-21,-4.62604271472297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001060390350176,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001116646744776,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,8.247559162555262e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000111664267024,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0005296811577863,285.88189697265625,294.1499938964844,299.7699890136719,295.1693115234375,298.2100524902344,299.6444091796875,283.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.1056607124592133e-08,0.0011298974277451,-0.0541499964892864,0.0,0.0,0.0,-0.0152514399960637,60.0,36.15456771850586,0.0,-8.704695630967765e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252080582684536e-21,-4.626037867961568e-21,-4.62604271472297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001059675778378,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.000111589419248,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.242000330938026e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001115890190703,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005293242866173,285.8697509765625,294.1499938964844,299.7497253417969,295.1615295410156,298.2409973144531,299.7131652832031,283.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967386049619563e-08,0.0011291347909718,-0.0539172291755676,0.0,0.0,0.0,-0.0152072152122855,60.0,31.411914825439453,0.0,-8.692948227917442e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.2520765437167e-21,-4.626038271858351e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001059675778378,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.000111589419248,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.242000330938026e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001115890190703,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0005293242866173,285.8697509765625,294.1499938964844,299.7497253417969,295.1615295410156,298.2409973144531,299.7131652832031,283.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967386049619563e-08,0.0011291347909718,-0.0539172291755676,0.0,0.0,0.0,-0.0152072152122855,60.0,31.411914825439453,0.0,-8.692948227917442e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.2520765437167e-21,-4.626038271858351e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001058918569469,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001115096747525,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,8.236110443249345e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001115092818508,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0005289461114443,285.8573303222656,294.1499938964844,299.7293701171875,295.15338134765625,298.2709045410156,299.72802734375,283.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.0872885642120312e-08,0.0011283268686383,-0.0536706484854221,0.0,0.0,0.0,-0.0151603687554597,60.0,29.80158424377441,0.0,-8.68051017732796e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626038271858351e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001058918569469,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001115096747525,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,8.236110443249345e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001115092818508,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0005289461114443,285.8573303222656,294.1499938964844,299.7293701171875,295.15338134765625,298.2709045410156,299.72802734375,283.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.0872885642120312e-08,0.0011283268686383,-0.0536706484854221,0.0,0.0,0.0,-0.0151603687554597,60.0,29.80158424377441,0.0,-8.68051017732796e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626038271858351e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001058087873389,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001114221886382,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,8.229647937696427e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001114218030124,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0005285312072373,285.8446960449219,294.1499938964844,299.7089538574219,295.14483642578125,298.2997741699219,299.7216491699219,283.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.0769226338757107e-08,0.0011274405987933,-0.0534001588821411,0.0,0.0,0.0,-0.0151089811697602,60.0,28.82464599609375,0.0,-8.666877704399668e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001058087873389,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.0001114221886382,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,8.229647937696427e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001114218030124,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0005285312072373,285.8446960449219,294.1499938964844,299.7089538574219,295.14483642578125,298.2997741699219,299.7216491699219,283.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.0769226338757107e-08,0.0011274405987933,-0.0534001588821411,0.0,0.0,0.0,-0.0151089811697602,60.0,28.82464599609375,0.0,-8.666877704399668e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001057635308825,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001113745311158,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.226127829402685e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001113741454901,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0005283052450977,285.8382873535156,294.1499938964844,299.69873046875,295.14044189453125,298.31378173828125,299.7146301269531,283.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269785463809,2.071276483661677e-08,0.0011269578244537,-0.0532528273761272,0.0,0.0,0.0,-0.0150809912011027,60.0,28.426002502441406,0.0,-8.659456796067388e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001057157714967,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001113242396968,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,8.222412725444883e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.000111323861347,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0005280667101033,285.8318176269531,294.1499938964844,299.6885070800781,295.135986328125,298.3275451660156,299.7064819335937,283.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126469229348,2.0653185828223293e-08,0.0011264485074207,-0.0530973486602306,0.0,0.0,0.0,-0.0150514561682939,60.0,28.05809783935547,0.0,-8.651629457290255e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001056120017892,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001112149548134,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,8.214340778067708e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001112145837396,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0005275484290905,285.8188171386719,294.1499938964844,299.66796875,295.1268920898437,298.3543395996094,299.6883850097656,283.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253622360527,2.0523735599908832e-08,0.0011253417469561,-0.0527595281600952,0.0,0.0,0.0,-0.0149872824549674,60.0,27.386913299560547,0.0,-8.634635406679082e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001056120017892,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001112149548134,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,8.214340778067708e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001112145837396,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0005275484290905,285.8188171386719,294.1499938964844,299.66796875,295.1268920898437,298.3543395996094,299.6883850097656,283.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253622360527,2.0523735599908832e-08,0.0011253417469561,-0.0527595281600952,0.0,0.0,0.0,-0.0149872824549674,60.0,27.386913299560547,0.0,-8.634635406679082e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0001054968452081,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0001110936864279,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,8.205382619053125e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.000111093315354,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.000526973279193,285.8056640625,294.1499938964844,299.6474304199219,295.1175842285156,298.3802490234375,299.66900634765625,284.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.0380099385874928e-08,0.0011241136817261,-0.0523846670985221,0.0,0.0,0.0,-0.0149160772562026,60.0,26.78432846069336,0.0,-8.615798208211346e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0001054968452081,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0001110936864279,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,8.205382619053125e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.000111093315354,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.000526973279193,285.8056640625,294.1499938964844,299.6474304199219,295.1175842285156,298.3802490234375,299.66900634765625,284.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.0380099385874928e-08,0.0011241136817261,-0.0523846670985221,0.0,0.0,0.0,-0.0149160772562026,60.0,26.78432846069336,0.0,-8.615798208211346e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0001053723026416,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.00011096252274,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,8.19569468148984e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001109621589421,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0005263512139208,285.7924194335937,294.1499938964844,299.6268615722656,295.1081237792969,298.4052124023437,299.6490173339844,284.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792512059211,0.0,0.0,0.0,-0.0148390717804431,60.0,26.2419490814209,0.0,-8.595449685344647e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0001053723026416,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.00011096252274,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,8.19569468148984e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001109621589421,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0005263512139208,285.7924194335937,294.1499938964844,299.6268615722656,295.1081237792969,298.4052124023437,299.6490173339844,284.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792512059211,0.0,0.0,0.0,-0.0148390717804431,60.0,26.2419490814209,0.0,-8.595449685344647e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001052421648637,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001108254873543,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,8.185572369256988e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0001108251235564,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0005257012671791,285.77911376953125,294.1499938964844,299.6062927246094,295.0985412597656,298.42919921875,299.6288146972656,284.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062474348492287e-08,0.0011213980615139,-0.0515556521713733,0.0,0.0,0.0,-0.0147586185485124,60.0,25.752647399902344,0.0,-8.574215826229192e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001052421648637,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001108254873543,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,8.185572369256988e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0001108251235564,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0005257012671791,285.77911376953125,294.1499938964844,299.6062927246094,295.0985412597656,298.42919921875,299.6288146972656,284.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062474348492287e-08,0.0011213980615139,-0.0515556521713733,0.0,0.0,0.0,-0.0147586185485124,60.0,25.752647399902344,0.0,-8.574215826229192e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0001051767831086,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0001107566276914,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,8.180485747288913e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001107562638935,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0005253746639937,285.7724304199219,294.1499938964844,299.5960388183594,295.0937194824219,298.4407958984375,299.61865234375,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207208735868,1.9980928911422783e-08,0.0011207008501514,-0.0513427965342998,0.0,0.0,0.0,-0.0147181926295161,60.0,25.52596473693848,0.0,-8.563556264107319e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001051122962962,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.000110688713903,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,8.175470429705456e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001106883646571,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0005250526010058,285.7657470703125,294.1499938964844,299.58575439453125,295.0888671875,298.4521789550781,299.6084899902344,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200330918654,1.990050968458945e-08,0.0011200131848454,-0.0511328801512718,0.0,0.0,0.0,-0.0146783264353871,60.0,25.30899810791016,0.0,-8.553050889759106e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.000104990118416,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001105600531445,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,8.16596657386981e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001105597038986,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005244424100965,285.7524108886719,294.1499938964844,299.5652160644531,295.0791931152344,298.4742736816406,299.5881652832031,284.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187301715835,1.9748135571262537e-08,0.0011187103809788,-0.0507351085543632,0.0,0.0,0.0,-0.0146027877926826,60.0,24.90010452270508,0.0,-8.533162088042445e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.000104990118416,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001105600531445,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,8.16596657386981e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001105597038986,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0005244424100965,285.7524108886719,294.1499938964844,299.5652160644531,295.0791931152344,298.4742736816406,299.5881652832031,284.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187301715835,1.9748135571262537e-08,0.0011187103809788,-0.0507351085543632,0.0,0.0,0.0,-0.0146027877926826,60.0,24.90010452270508,0.0,-8.533162088042445e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001048860576702,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001104504699469,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,8.15787207102403e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001104501207009,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005239226738922,285.7390441894531,294.1499938964844,299.5447082519531,295.0695495605469,298.4955139160156,299.5678100585937,284.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176202679052,1.9618344282434922e-08,0.0011176005937159,-0.0503962785005569,0.0,0.0,0.0,-0.0145384445786476,60.0,24.52440452575684,0.0,-8.516240512790318e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001048860576702,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001104504699469,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,8.15787207102403e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001104501207009,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005239226738922,285.7390441894531,294.1499938964844,299.5447082519531,295.0695495605469,298.4955139160156,299.5678100585937,284.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176202679052,1.9618344282434922e-08,0.0011176005937159,-0.0503962785005569,0.0,0.0,0.0,-0.0145384445786476,60.0,24.52440452575684,0.0,-8.516240512790318e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
