time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962260,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001048089325195,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001103692411561,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,8.151872316375375e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001103688991861,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0005235374555923,285.7257080078125,294.1499938964844,299.5242614746094,295.0599670410156,298.51593017578125,299.5474548339844,284.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167970951646,1.952211015066041e-08,0.0011167776538059,-0.050145037472248,0.0,0.0,0.0,-0.0144907366484403,60.0,24.179542541503903,0.0,-8.503703696760567e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001048089325195,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001103692411561,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,8.151872316375375e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001103688991861,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0005235374555923,285.7257080078125,294.1499938964844,299.5242614746094,295.0599670410156,298.51593017578125,299.5474548339844,284.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167970951646,1.952211015066041e-08,0.0011167776538059,-0.050145037472248,0.0,0.0,0.0,-0.0144907366484403,60.0,24.179542541503903,0.0,-8.503703696760567e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0001047459008987,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001103028625948,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,8.146968320943415e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001103025279007,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.000523222668562,285.71240234375,294.1499938964844,299.5038757324219,295.050537109375,298.5354919433594,299.5271301269531,284.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161247966811,1.944344774074125e-08,0.0011161053553223,-0.0499396696686744,0.0,0.0,0.0,-0.0144517431035637,60.0,23.86214065551757,0.0,-8.493464065395528e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0001047459008987,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001103028625948,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,8.146968320943415e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001103025279007,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.000523222668562,285.71240234375,294.1499938964844,299.5038757324219,295.050537109375,298.5354919433594,299.5271301269531,284.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161247966811,1.944344774074125e-08,0.0011161053553223,-0.0499396696686744,0.0,0.0,0.0,-0.0144517431035637,60.0,23.86214065551757,0.0,-8.493464065395528e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0001047145269694,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001102698224713,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,8.144527964759618e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001102694877772,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0005230660317465,285.7057800292969,294.1499938964844,299.4936828613281,295.0458679199219,298.5449523925781,299.5169982910156,284.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157898698002,1.9404293283287192e-08,0.0011157704284414,-0.0498374439775943,0.0,0.0,0.0,-0.014432331547141,60.0,23.71245765686035,0.0,-8.488368763437394e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.000104683698737,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001102373498724,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,8.142129809129983e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001102370224543,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0005229120142757,285.6991882324219,294.1499938964844,299.4835510253906,295.041259765625,298.5542297363281,299.5068664550781,284.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154608801007,1.9365819170502625e-08,0.0011154415551573,-0.0497369915246963,0.0,0.0,0.0,-0.0144132589921355,60.0,23.56797409057617,0.0,-8.4833637004067e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001046228353516,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001101732559618,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,8.137394615914673e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001101729285437,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0005226080538704,285.68603515625,294.1499938964844,299.4632873535156,295.0321960449219,298.5722045898437,299.48663330078125,284.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,23.293262481689453,0.0,-8.473487156379633e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001046228353516,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001101732559618,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,8.137394615914673e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001101729285437,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0005226080538704,285.68603515625,294.1499938964844,299.4632873535156,295.0321960449219,298.5722045898437,299.48663330078125,284.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,23.293262481689453,0.0,-8.473487156379633e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001045629542204,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001101101952372,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.132736547850072e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.000110109875095,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0005223090411163,285.6729736328125,294.1499938964844,299.44317626953125,295.0234069824219,298.58941650390625,299.46649169921875,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215129043459456e-08,0.0011141530703753,-0.049343541264534,0.0,0.0,0.0,-0.0143385557457804,60.0,23.03634452819824,0.0,-8.46377616881e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001045629542204,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001101101952372,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.132736547850072e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.000110109875095,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0005223090411163,285.6729736328125,294.1499938964844,299.44317626953125,295.0234069824219,298.58941650390625,299.46649169921875,284.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215129043459456e-08,0.0011141530703753,-0.049343541264534,0.0,0.0,0.0,-0.0143385557457804,60.0,23.03634452819824,0.0,-8.46377616881e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001045038879965,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001100479857996,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,8.128141780616716e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0001100476729334,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0005220140446908,285.6600036621094,294.1499938964844,299.4231262207031,295.0149230957031,298.6058654785156,299.44647216796875,284.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141413787338024e-08,0.0011135227978229,-0.049151062965393,0.0,0.0,0.0,-0.0143020125105977,60.0,22.79553985595703,0.0,-8.454201605445635e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001045038879965,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001100479857996,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,8.128141780616716e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0001100476729334,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0005220140446908,285.6600036621094,294.1499938964844,299.4231262207031,295.0149230957031,298.6058654785156,299.44647216796875,284.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141413787338024e-08,0.0011135227978229,-0.049151062965393,0.0,0.0,0.0,-0.0143020125105977,60.0,22.79553985595703,0.0,-8.454201605445635e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001044455420924,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001099865403375,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,8.123602310661227e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001099862274713,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0005217226571403,285.6471862792969,294.1499938964844,299.4032287597656,295.0068054199219,298.62158203125,299.426513671875,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129193007946,1.9068595591420493e-08,0.0011129002086818,-0.0489609204232692,0.0,0.0,0.0,-0.014265913516283,60.0,22.569469451904297,0.0,-8.444749965974553e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001044455420924,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001099865403375,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,8.123602310661227e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001099862274713,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0005217226571403,285.6471862792969,294.1499938964844,299.4032287597656,295.0068054199219,298.62158203125,299.426513671875,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129193007946,1.9068595591420493e-08,0.0011129002086818,-0.0489609204232692,0.0,0.0,0.0,-0.014265913516283,60.0,22.569469451904297,0.0,-8.444749965974553e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001044165837811,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001099560467991,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,8.121349674183875e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000109955733933,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0005215780111029,285.64080810546875,294.1499938964844,299.3933410644531,295.0028686523437,298.62921142578125,299.4165954589844,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.903245916423657e-08,0.0011125912424176,-0.0488665588200092,0.0,0.0,0.0,-0.0142479985952377,60.0,22.46101188659668,0.0,-8.440061094461272e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0001043878364725,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001099257715395,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,8.119113772409037e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001099254659493,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0005214344710111,285.63446044921875,294.1499938964844,299.3834533691406,294.99908447265625,298.63671875,299.4066772460937,284.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996587414221722e-08,0.00111228460446,-0.0487728863954544,0.0,0.0,0.0,-0.014230215921998,60.0,22.35513687133789,0.0,-8.435407750084779e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001043309021042,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001098658103728,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,8.114684897009283e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001098655047826,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0005211501265875,285.6218566894531,294.1499938964844,299.3638610839844,294.9918212890625,298.65118408203125,299.3869934082031,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.0485873334109783,0.0,0.0,0.0,-0.0141949895769357,60.0,22.15260887145996,0.0,-8.426194142430178e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001043309021042,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001098658103728,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,8.114684897009283e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001098655047826,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0005211501265875,285.6218566894531,294.1499938964844,299.3638610839844,294.9918212890625,298.65118408203125,299.3869934082031,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.0485873334109783,0.0,0.0,0.0,-0.0141949895769357,60.0,22.15260887145996,0.0,-8.426194142430178e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000104274811747,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001098067368729,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,8.110320777632296e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001098064385587,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0005208700313232,285.60943603515625,294.1499938964844,299.3443908691406,294.98504638671875,298.6648864746094,299.3674621582031,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855528693961787e-08,0.0011110785417258,-0.0484045334160327,0.0,0.0,0.0,-0.014160287566483,60.0,21.96365547180176,0.0,-8.41712264332273e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000104274811747,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001098067368729,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,8.110320777632296e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001098064385587,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0005208700313232,285.60943603515625,294.1499938964844,299.3443908691406,294.98504638671875,298.6648864746094,299.3674621582031,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855528693961787e-08,0.0011110785417258,-0.0484045334160327,0.0,0.0,0.0,-0.014160287566483,60.0,21.96365547180176,0.0,-8.41712264332273e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001042197836795,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001097487838706,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,8.106040331767872e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001097484928322,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0005205951747484,285.5971984863281,294.1499938964844,299.3251037597656,294.97882080078125,298.6778869628906,299.3480834960937,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105100857093,1.8786854738550574e-08,0.0011104913428425,-0.0482251942157745,0.0,0.0,0.0,-0.0141262430697679,60.0,21.78664207458496,0.0,-8.408228069356485e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0001042197836795,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001097487838706,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,8.106040331767872e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001097484928322,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0005205951747484,285.5971984863281,294.1499938964844,299.3251037597656,294.97882080078125,298.6778869628906,299.3480834960937,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105100857093,1.8786854738550574e-08,0.0011104913428425,-0.0482251942157745,0.0,0.0,0.0,-0.0141262430697679,60.0,21.78664207458496,0.0,-8.408228069356485e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001041659270413,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001096920677809,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,8.101850835373625e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001096917840186,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.000520326255355,285.5851135253906,294.1499938964844,299.3060302734375,294.97320556640625,298.6902160644531,299.3288879394531,284.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099354596808,1.8719646277531865e-08,0.001109916716814,-0.0480496771633625,0.0,0.0,0.0,-0.014092925004661,60.0,21.620031356811523,0.0,-8.3995274735571e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001041659270413,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001096920677809,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,8.101850835373625e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001096917840186,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.000520326255355,285.5851135253906,294.1499938964844,299.3060302734375,294.97320556640625,298.6902160644531,299.3288879394531,284.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099354596808,1.8719646277531865e-08,0.001109916716814,-0.0480496771633625,0.0,0.0,0.0,-0.014092925004661,60.0,21.620031356811523,0.0,-8.3995274735571e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001041394134517,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001096641426556,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,8.099788101390004e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001096638588933,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0005201938329264,285.5791320800781,294.1499938964844,299.2965393066406,294.9706115722656,298.6961669921875,299.3193359375,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.8686552749613842e-08,0.0011096337111666,-0.0479632541537284,0.0,0.0,0.0,-0.0140765197575092,60.0,21.53997611999512,0.0,-8.395245032488675e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001041134237311,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001096367705031,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,8.097766112769023e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001096364867407,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0005200640298426,285.5731811523437,294.1499938964844,299.2871398925781,294.9682006835937,298.70196533203125,299.3098449707031,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654118250083242e-08,0.00110935640987,-0.047878548502922,0.0,0.0,0.0,-0.014060441404581,60.0,21.462305068969727,0.0,-8.39104927763401e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001040632414515,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001095839252229,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,8.093862561509013e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001095836487365,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0005198134458623,285.5614929199219,294.1499938964844,299.2684631347656,294.9638977050781,298.7130432128906,299.2910461425781,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591492789710173e-08,0.001108821015805,-0.047714989632368,0.0,0.0,0.0,-0.0140293948352336,60.0,21.314769744873047,0.0,-8.382949800989081e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001040632414515,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001095839252229,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,8.093862561509013e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001095836487365,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0005198134458623,285.5614929199219,294.1499938964844,299.2684631347656,294.9638977050781,298.7130432128906,299.2910461425781,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591492789710173e-08,0.001108821015805,-0.047714989632368,0.0,0.0,0.0,-0.0140293948352336,60.0,21.314769744873047,0.0,-8.382949800989081e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001040226634358,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001095411862479,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,8.090705523500219e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001095409097615,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000519610766787,285.5499572753906,294.1499938964844,299.25,294.9603271484375,298.7235717773437,299.2723999023437,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084062280133,1.854082576357996e-08,0.0011083876015618,-0.0475826635956764,0.0,0.0,0.0,-0.0140042761340737,60.0,21.1766357421875,0.0,-8.376400018050847e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001040226634358,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001095411862479,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,8.090705523500219e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001095409097615,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.000519610766787,285.5499572753906,294.1499938964844,299.25,294.9603271484375,298.7235717773437,299.2723999023437,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084062280133,1.854082576357996e-08,0.0011083876015618,-0.0475826635956764,0.0,0.0,0.0,-0.0140042761340737,60.0,21.1766357421875,0.0,-8.376400018050847e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001039991329889,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001095164043363,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,8.08887489256449e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001095161351258,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005194933037273,285.5386047363281,294.1499938964844,299.2317810058594,294.9573059082031,298.73358154296875,299.25396728515625,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081534903496,1.8511407517962652e-08,0.0011081349803134,-0.0475058332085609,0.0,0.0,0.0,-0.0139896869659423,60.0,21.04664421081543,0.0,-8.372598614414528e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001039991329889,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001095164043363,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,8.08887489256449e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001095161351258,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005194933037273,285.5386047363281,294.1499938964844,299.2317810058594,294.9573059082031,298.73358154296875,299.25396728515625,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081534903496,1.8511407517962652e-08,0.0011081349803134,-0.0475058332085609,0.0,0.0,0.0,-0.0139896869659423,60.0,21.04664421081543,0.0,-8.372598614414528e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001040479837683,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001095678453566,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,8.092673670034856e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001095675761462,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0005197373684495,285.5274658203125,294.1499938964844,299.2137756347656,294.9546813964844,298.74298095703125,299.2356872558594,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086740996688,1.857218911993641e-08,0.0011086554732173,-0.047664575278759,0.0,0.0,0.0,-0.0140198227018117,60.0,20.93343544006348,0.0,-8.380454374901093e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001040479837683,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001095678453566,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,8.092673670034856e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001095675761462,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0005197373684495,285.5274658203125,294.1499938964844,299.2137756347656,294.9546813964844,298.74298095703125,299.2356872558594,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086740996688,1.857218911993641e-08,0.0011086554732173,-0.047664575278759,0.0,0.0,0.0,-0.0140198227018117,60.0,20.93343544006348,0.0,-8.380454374901093e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001040875795297,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001096095365937,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,8.095752855297178e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001096092673833,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0005199351580813,285.52197265625,294.1499938964844,299.204833984375,294.9534912109375,298.7474975585937,299.22662353515625,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090959887951,1.862148124587293e-08,0.0011090773623436,-0.0477933101356029,0.0,0.0,0.0,-0.0140442606061697,60.0,20.881610870361328,0.0,-8.38682794324086e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001041446230374,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001096696141758,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,8.100189734250307e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001096693449653,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0005202201427891,285.5165100097656,294.1499938964844,299.1959533691406,294.952392578125,298.7518920898437,299.21759033203125,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097030946984,1.8692523084951066e-08,0.0011096843518316,-0.0479788444936275,0.0,0.0,0.0,-0.0140794776380062,60.0,20.83378791809082,0.0,-8.396017392442445e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001042987860273,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001098319480661,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,8.112179057206959e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001098316861316,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0005209902883507,285.5057373046875,294.1499938964844,299.1783447265625,294.9504089355469,298.76025390625,299.1995849609375,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113445507362,1.8884531272078675e-08,0.0011113255750387,-0.0484802722930908,0.0,0.0,0.0,-0.014174660667777,60.0,20.74971580505371,0.0,-8.420880703852165e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001042987860273,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001098319480661,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,8.112179057206959e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001098316861316,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0005209902883507,285.5057373046875,294.1499938964844,299.1783447265625,294.9504089355469,298.76025390625,299.1995849609375,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113445507362,1.8884531272078675e-08,0.0011113255750387,-0.0484802722930908,0.0,0.0,0.0,-0.014174660667777,60.0,20.74971580505371,0.0,-8.420880703852165e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001044940363499,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0001100375520763,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,8.127364708343521e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001100372901419,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0005219656159169,285.49517822265625,294.1499938964844,299.1609191894531,294.9487609863281,298.7681884765625,299.1817321777344,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134236119687,1.912773939238832e-08,0.0011134045198559,-0.049115352332592,0.0,0.0,0.0,-0.0142952259629964,60.0,20.67829704284668,0.0,-8.452426669691705e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
