time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964600,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001044940363499,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0001100375520763,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,8.127364708343521e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001100372901419,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0005219656159169,285.49517822265625,294.1499938964844,299.1609191894531,294.9487609863281,298.7681884765625,299.1817321777344,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134236119687,1.912773939238832e-08,0.0011134045198559,-0.049115352332592,0.0,0.0,0.0,-0.0142952259629964,60.0,20.67829704284668,0.0,-8.452426669691705e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001047332771122,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001102894821087,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,8.145972242346033e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001102892274502,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0005231607356108,285.4848022460937,294.1499938964844,299.1436462402344,294.9473571777344,298.77557373046875,299.1640014648437,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159724090248,1.9425769437475537e-08,0.001115952967666,-0.0498935133218765,0.0,0.0,0.0,-0.0144429728388786,60.0,20.62029266357422,0.0,-8.491163328017137e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001047332771122,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001102894821087,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,8.145972242346033e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001102892274502,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0005231607356108,285.4848022460937,294.1499938964844,299.1436462402344,294.9473571777344,298.77557373046875,299.1640014648437,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159724090248,1.9425769437475537e-08,0.001115952967666,-0.0498935133218765,0.0,0.0,0.0,-0.0144429728388786,60.0,20.62029266357422,0.0,-8.491163328017137e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001050025748554,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001105730625567,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,8.166916813934222e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001105728078982,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0005245059728622,285.474609375,294.1499938964844,299.1265563964844,294.9462585449219,298.78253173828125,299.1463928222656,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188407661393,1.9761252190164672e-08,0.0011188209755346,-0.050769355148077,0.0,0.0,0.0,-0.014609282836318,60.0,20.572649002075195,0.0,-8.534873785492891e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001050025748554,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001105730625567,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,8.166916813934222e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001105728078982,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0005245059728622,285.474609375,294.1499938964844,299.1265563964844,294.9462585449219,298.78253173828125,299.1463928222656,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188407661393,1.9761252190164672e-08,0.0011188209755346,-0.050769355148077,0.0,0.0,0.0,-0.014609282836318,60.0,20.572649002075195,0.0,-8.534873785492891e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.000105149068986,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001107273201341,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,8.178310235962272e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001107270727516,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0005252377595752,285.4695739746094,294.1499938964844,299.1180419921875,294.94580078125,298.78582763671875,299.1376342773437,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204017791897,1.994375331548781e-08,0.0011203818721696,-0.0512457601726055,0.0,0.0,0.0,-0.0146997570991516,60.0,20.55286026000977,0.0,-8.558698993965663e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001053010782925,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0001108873912016,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,8.190132939489558e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001108871438191,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0005259970785118,285.464599609375,294.1499938964844,299.1095886230469,294.9454040527344,298.7890014648437,299.12890625,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220211163163,2.01331271654226e-08,0.0011220009764656,-0.0517400689423084,0.0,0.0,0.0,-0.0147936372086405,60.0,20.53533744812012,0.0,-8.583457145050488e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001056189867085,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001112221652874,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,8.214858826249838e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001112219179049,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005275851581245,285.4548034667969,294.1499938964844,299.0927734375,294.9447631835937,298.7950439453125,299.1115417480469,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254074051976,2.0529192568119483e-08,0.0011253869161009,-0.0527737736701965,0.0,0.0,0.0,-0.0149899804964661,60.0,20.506298065185547,0.0,-8.635351633756727e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001056189867085,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001112221652874,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,8.214858826249838e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001112219179049,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005275851581245,285.4548034667969,294.1499938964844,299.0927734375,294.9447631835937,298.7950439453125,299.1115417480469,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254074051976,2.0529192568119483e-08,0.0011253869161009,-0.0527737736701965,0.0,0.0,0.0,-0.0149899804964661,60.0,20.506298065185547,0.0,-8.635351633756727e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001059509813785,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001115717677748,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.240679744631052e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001115715203923,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0005292436107993,285.4452209472656,294.1499938964844,299.0760498046875,294.9443664550781,298.8006286621094,299.0943298339844,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112894421909,2.094280837638962e-08,0.0011289232643321,-0.0538531020283699,0.0,0.0,0.0,-0.0151950251311063,60.0,20.484527587890625,0.0,-8.689712416298789e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001059509813785,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001115717677748,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.240679744631052e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001115715203923,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0005292436107993,285.4452209472656,294.1499938964844,299.0760498046875,294.9443664550781,298.8006286621094,299.0943298339844,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112894421909,2.094280837638962e-08,0.0011289232643321,-0.0538531020283699,0.0,0.0,0.0,-0.0151950251311063,60.0,20.484527587890625,0.0,-8.689712416298789e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001062909213942,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001119297376135,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,8.267119119409472e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001119294902309,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0005309417028911,285.43585205078125,294.1499938964844,299.0594787597656,294.9441223144531,298.8057556152344,299.0772399902344,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325656669214,2.1366323821325763e-08,0.0011325442465022,-0.0549580752849578,0.0,0.0,0.0,-0.0154049778357148,60.0,20.4686222076416,0.0,-8.745551127731235e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001062909213942,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001119297376135,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,8.267119119409472e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001119294902309,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0005309417028911,285.43585205078125,294.1499938964844,299.0594787597656,294.9441223144531,298.8057556152344,299.0772399902344,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325656669214,2.1366323821325763e-08,0.0011325442465022,-0.0549580752849578,0.0,0.0,0.0,-0.0154049778357148,60.0,20.4686222076416,0.0,-8.745551127731235e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001066342883859,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001122913163271,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,8.29382479423657e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001122910762205,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0005326569080352,285.4266967773437,294.1499938964844,299.04296875,294.9440612792969,298.8104858398437,299.0602722167969,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362236691638,2.1794118509888e-08,0.0011362018994987,-0.0560740120708942,0.0,0.0,0.0,-0.0156170520931482,60.0,20.45737838745117,0.0,-8.802135198493488e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001066342883859,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001122913163271,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,8.29382479423657e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001122910762205,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0005326569080352,285.4266967773437,294.1499938964844,299.04296875,294.9440612792969,298.8104858398437,299.0602722167969,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362236691638,2.1794118509888e-08,0.0011362018994987,-0.0560740120708942,0.0,0.0,0.0,-0.0156170520931482,60.0,20.45737838745117,0.0,-8.802135198493488e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.000106806277472,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001124724294641,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,8.307201642310247e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001124721893575,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0005335160531103,285.42218017578125,294.1499938964844,299.0347595214844,294.944091796875,298.8127136230469,299.05181884765625,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380558134987,2.2008398659068007e-08,0.0011380338110029,-0.0566329024732112,0.0,0.0,0.0,-0.0157232787460088,60.0,20.45321655273437,0.0,-8.830546249782858e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.000106977764517,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0001126530114561,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,8.320539200212806e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001126527713495,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.000534372695256,285.417724609375,294.1499938964844,299.0265808105469,294.94415283203125,298.8148193359375,299.0433959960937,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398827191442,2.2222048201570046e-08,0.0011398604838177,-0.0571900941431522,0.0,0.0,0.0,-0.0158291924744844,60.0,20.44986915588379,0.0,-8.85891964230723e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001073186576832,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001130119853769,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,8.347052789758891e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001130117525462,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.000536075560376,285.4089660644531,294.1499938964844,299.0102233886719,294.94439697265625,298.8187561035156,299.0266418457031,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435144115239,2.2646766240086442e-08,0.0011434917105361,-0.0582975931465625,0.0,0.0,0.0,-0.016039740294218,60.0,20.445316314697266,0.0,-8.915457527791659e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001073186576832,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001130119853769,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,8.347052789758891e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001130117525462,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.000536075560376,285.4089660644531,294.1499938964844,299.0102233886719,294.94439697265625,298.8187561035156,299.0266418457031,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435144115239,2.2646766240086442e-08,0.0011434917105361,-0.0582975931465625,0.0,0.0,0.0,-0.016039740294218,60.0,20.445316314697266,0.0,-8.915457527791659e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0001076574626495,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001133687546825,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,8.373403397854418e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0001133685218519,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0005377680063247,285.4004211425781,294.1499938964844,298.9939880371094,294.9447326660156,298.8222961425781,299.0099792480469,285.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471237521618,2.30688765867626e-08,0.0011471007019281,-0.0593980848789215,0.0,0.0,0.0,-0.0162489954382181,60.0,20.443273544311523,0.0,-8.97182630410498e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0001076574626495,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001133687546825,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,8.373403397854418e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0001133685218519,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0005377680063247,285.4004211425781,294.1499938964844,298.9939880371094,294.9447326660156,298.8222961425781,299.0099792480469,285.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471237521618,2.30688765867626e-08,0.0011471007019281,-0.0593980848789215,0.0,0.0,0.0,-0.0162489954382181,60.0,20.443273544311523,0.0,-8.97182630410498e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001079907815437,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001137197614298,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,8.399328362429515e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001137195285991,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0005394330364651,285.39208984375,294.1499938964844,298.9777526855469,294.9451599121094,298.825439453125,298.993408203125,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506747687235,2.3484162170461783e-08,0.0011506512528285,-0.0604805760085582,0.0,0.0,0.0,-0.0164548698812723,60.0,20.443174362182617,0.0,-9.027457537058581e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001079907815437,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001137197614298,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,8.399328362429515e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001137195285991,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0005394330364651,285.39208984375,294.1499938964844,298.9777526855469,294.9451599121094,298.825439453125,298.993408203125,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506747687235,2.3484162170461783e-08,0.0011506512528285,-0.0604805760085582,0.0,0.0,0.0,-0.0164548698812723,60.0,20.443174362182617,0.0,-9.027457537058581e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0001083147508325,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0001140609092544,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,8.424525003647432e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001140606836997,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0005410513840615,285.3840026855469,294.1499938964844,298.96160888671875,294.9456787109375,298.8282165527344,298.9768981933594,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541260173544,2.3887794853294512e-08,0.0011541021522134,-0.0615324974060058,0.0,0.0,0.0,-0.0166549645364284,60.0,20.44432640075684,0.0,-9.08169184299368e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0001083147508325,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0001140609092544,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,8.424525003647432e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001140606836997,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0005410513840615,285.3840026855469,294.1499938964844,298.96160888671875,294.9456787109375,298.8282165527344,298.9768981933594,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541260173544,2.3887794853294512e-08,0.0011541021522134,-0.0615324974060058,0.0,0.0,0.0,-0.0166549645364284,60.0,20.44432640075684,0.0,-9.08169184299368e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001084716568584,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001142261389759,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,8.436728967353702e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0001142259134212,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0005418351502157,285.3800354003906,294.1499938964844,298.9535217285156,294.9459533691406,298.8294372558594,298.9686584472656,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557972757145,2.4083282923470506e-08,0.0011557731777429,-0.0620418936014175,0.0,0.0,0.0,-0.0167518742382526,60.0,20.445180892944336,0.0,-9.108016740810856e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001086248084902,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001143874178524,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,8.448640437563881e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001143871922977,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0005426002317108,285.3761291503906,294.1499938964844,298.9454650878906,294.9462585449219,298.83056640625,298.96044921875,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574286036193,2.4274092069731523e-08,0.0011574043892323,-0.0625390484929084,0.0,0.0,0.0,-0.016846464946866,60.0,20.446044921875,0.0,-9.133749045986408e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0001089190482161,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001146972572314,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,8.471524779452011e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001146970389527,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0005440700333565,285.36846923828125,294.1499938964844,298.9293518066406,294.94683837890625,298.8326110839844,298.9440612792969,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605636682361,2.4640678830678563e-08,0.0011605391046032,-0.0634940713644027,0.0,0.0,0.0,-0.017028197646141,60.0,20.44735717773437,0.0,-9.183286664438128e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0001089190482161,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001146972572314,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,8.471524779452011e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001146970389527,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0005440700333565,285.36846923828125,294.1499938964844,298.9293518066406,294.94683837890625,298.8326110839844,298.9440612792969,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605636682361,2.4640678830678563e-08,0.0011605391046032,-0.0634940713644027,0.0,0.0,0.0,-0.017028197646141,60.0,20.44735717773437,0.0,-9.183286664438128e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.000109191329102,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001149839808931,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,8.492702181683853e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001149837626144,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0005454301717691,285.3610534667969,294.1499938964844,298.9132385253906,294.9474792480469,298.83428955078125,298.9277038574219,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634642723947,2.49799043672283e-08,0.0011634392431005,-0.0643776580691337,0.0,0.0,0.0,-0.017196362838149,60.0,20.447412490844727,0.0,-9.2292467002153e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.000109191329102,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001149839808931,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,8.492702181683853e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001149837626144,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0005454301717691,285.3610534667969,294.1499938964844,298.9132385253906,294.9474792480469,298.83428955078125,298.9277038574219,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634642723947,2.49799043672283e-08,0.0011634392431005,-0.0643776580691337,0.0,0.0,0.0,-0.017196362838149,60.0,20.447412490844727,0.0,-9.2292467002153e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001094403196475,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001152461773017,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,8.512067142874002e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000115245959023,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005466739530675,285.3538513183594,294.1499938964844,298.8971252441406,294.9480895996094,298.8355712890625,298.911376953125,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661166790872,2.5290111338449612e-08,0.0011660914169624,-0.0651855319738388,0.0,0.0,0.0,-0.0173501446843147,60.0,20.445674896240234,0.0,-9.271374779018517e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001094403196475,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001152461773017,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,8.512067142874002e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000115245959023,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005466739530675,285.3538513183594,294.1499938964844,298.8971252441406,294.9480895996094,298.8355712890625,298.911376953125,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661166790872,2.5290111338449612e-08,0.0011660914169624,-0.0651855319738388,0.0,0.0,0.0,-0.0173501446843147,60.0,20.445674896240234,0.0,-9.271374779018517e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001096614578273,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001154790443251,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,8.52926677907817e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001154788260464,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0005477786180563,285.346923828125,294.1499938964844,298.8809814453125,294.9486999511719,298.8365173339844,298.89508056640625,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684723431244,2.556560474431535e-08,0.0011684467317536,-0.0659028962254524,0.0,0.0,0.0,-0.0174867156893014,60.0,20.441312789916992,0.0,-9.30886940864184e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001096614578273,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001154790443251,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,8.52926677907817e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001154788260464,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0005477786180563,285.346923828125,294.1499938964844,298.8809814453125,294.9486999511719,298.8365173339844,298.89508056640625,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684723431244,2.556560474431535e-08,0.0011684467317536,-0.0659028962254524,0.0,0.0,0.0,-0.0174867156893014,60.0,20.441312789916992,0.0,-9.30886940864184e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001097586864489,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001155814243247,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,8.53682795423083e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.000115581213322,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0005482643027789,285.3435363769531,294.1499938964844,298.8728942871094,294.948974609375,298.8368530273437,298.8869323730469,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695075081661,2.5686722082696185e-08,0.00116948178038,-0.0662182494997978,0.0,0.0,0.0,-0.0175467561930418,60.0,20.437715530395508,0.0,-9.325377448021754e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001098495340556,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001156770958914,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,8.543894364265725e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001156768848886,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0005487181479111,285.3402404785156,294.1499938964844,298.8648376464844,294.9492492675781,298.8370666503906,298.8787841796875,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704746866598,2.5799899106004893e-08,0.0011704489588737,-0.0665129050612449,0.0,0.0,0.0,-0.0176028590649366,60.0,20.43339157104492,0.0,-9.34081612058435e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.000110009976197,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001158460436272,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,8.556371903978288e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001158458326244,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0005495196091942,285.333740234375,294.1499938964844,298.8486328125,294.94976806640625,298.8373413085937,298.86248779296875,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721849441528,2.5999758790362648e-08,0.0011721588671207,-0.0670332014560699,0.0,0.0,0.0,-0.0177019443362951,60.0,20.422283172607425,0.0,-9.368110909235838e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.000110009976197,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001158460436272,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,8.556371903978288e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001158458326244,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0005495196091942,285.333740234375,294.1499938964844,298.8486328125,294.94976806640625,298.8373413085937,298.86248779296875,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721849441528,2.5999758790362648e-08,0.0011721588671207,-0.0670332014560699,0.0,0.0,0.0,-0.0177019443362951,60.0,20.422283172607425,0.0,-9.368110909235838e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
