time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966940,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001101292291423,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001159716193797,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,8.565646567149088e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001159714083769,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0005501153646036,285.3275146484375,294.1499938964844,298.8323974609375,294.9501953125,298.8372497558594,298.8461608886719,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734548024833,2.6148290643845943e-08,0.0011734286090359,-0.0674198418855667,0.0,0.0,0.0,-0.0177755765616893,60.0,20.406078338623047,0.0,-9.388421062794805e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001101292291423,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001159716193797,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,8.565646567149088e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001159714083769,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0005501153646036,285.3275146484375,294.1499938964844,298.8323974609375,294.9501953125,298.8372497558594,298.8461608886719,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734548024833,2.6148290643845943e-08,0.0011734286090359,-0.0674198418855667,0.0,0.0,0.0,-0.0177755765616893,60.0,20.406078338623047,0.0,-9.388421062794805e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001102093738154,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.000116056013212,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,8.571879880037159e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001160558094852,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005505157168954,285.321533203125,294.1499938964844,298.8160705566406,294.95050048828125,298.8368225097656,298.829833984375,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743082432076,2.6248088147440285e-08,0.0011742819333449,-0.0676796063780784,0.0,0.0,0.0,-0.0178250502794981,60.0,20.38471031188965,0.0,-9.402079825804321e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001102093738154,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.000116056013212,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,8.571879880037159e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001160558094852,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005505157168954,285.321533203125,294.1499938964844,298.8160705566406,294.95050048828125,298.8368225097656,298.829833984375,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743082432076,2.6248088147440285e-08,0.0011742819333449,-0.0676796063780784,0.0,0.0,0.0,-0.0178250502794981,60.0,20.38471031188965,0.0,-9.402079825804321e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001102451060432,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001160936299129,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,8.574658568250015e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.000116093433462,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005506942397914,285.3157958984375,294.1499938964844,298.7996826171875,294.9507141113281,298.8360595703125,298.8134460449219,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746883392333,2.62925379246326e-08,0.0011746620293706,-0.0677952989935875,0.0,0.0,0.0,-0.0178470853716135,60.0,20.357330322265625,0.0,-9.408167045421578e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001102451060432,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001160936299129,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,8.574658568250015e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.000116093433462,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005506942397914,285.3157958984375,294.1499938964844,298.7996826171875,294.9507141113281,298.8360595703125,298.8134460449219,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746883392333,2.62925379246326e-08,0.0011746620293706,-0.0677952989935875,0.0,0.0,0.0,-0.0178470853716135,60.0,20.357330322265625,0.0,-9.408167045421578e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001102386449929,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001160868268925,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,8.574155799578875e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0001160866304417,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0005506619927473,285.3130798339844,294.1499938964844,298.7914733886719,294.9507751464844,298.83551025390625,298.80523681640625,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746191885322,2.628444839558597e-08,0.0011745928786695,-0.0677742436528205,0.0,0.0,0.0,-0.0178430750966072,60.0,20.340240478515625,0.0,-9.407058598753792e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,0.0001102262467611,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001160737738246,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,8.573191007599235e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001160735773737,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0005506001180037,285.31036376953125,294.1499938964844,298.7832336425781,294.9508056640625,298.8349304199219,298.7970275878906,285.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744868243113,2.6268963893016923e-08,0.0011744605144485,-0.0677339434623718,0.0,0.0,0.0,-0.0178353991359472,60.0,20.322168350219727,0.0,-9.404938339230284e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001101628731703,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001160070387413,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,8.568261546315625e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001160068422905,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0005502835847437,285.3051147460937,294.1499938964844,298.76666259765625,294.95074462890625,298.8335266113281,298.7805480957031,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738135945051,2.6189919566377284e-08,0.0011737874010577,-0.0675281956791877,0.0,0.0,0.0,-0.0177962277084589,60.0,20.28080368041992,0.0,-9.394117483907396e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001101628731703,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001160070387413,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,8.568261546315625e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001160068422905,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0005502835847437,285.3051147460937,294.1499938964844,298.76666259765625,294.95074462890625,298.8335266113281,298.7805480957031,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738135945051,2.6189919566377284e-08,0.0011737874010577,-0.0675281956791877,0.0,0.0,0.0,-0.0177962277084589,60.0,20.28080368041992,0.0,-9.394117483907396e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001100402951124,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001158779487013,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,8.558727131458e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001158777595264,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0005496713565662,285.3001403808594,294.1499938964844,298.75,294.95050048828125,298.8318176269531,298.7640075683594,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725047370418,2.6037088929342644e-08,0.0011724786600098,-0.0671303793787956,0.0,0.0,0.0,-0.017720453441143,60.0,20.23096466064453,0.0,-9.373212606078597e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001100402951124,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001158779487013,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,8.558727131458e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001158777595264,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0005496713565662,285.3001403808594,294.1499938964844,298.75,294.95050048828125,298.8318176269531,298.7640075683594,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725047370418,2.6037088929342644e-08,0.0011724786600098,-0.0671303793787956,0.0,0.0,0.0,-0.017720453441143,60.0,20.23096466064453,0.0,-9.373212606078597e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001098143548006,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001156400176114,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,8.541153511032462e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001156398284365,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0005485427682287,285.29541015625,294.1499938964844,298.733154296875,294.9501953125,298.8297424316406,298.7474060058594,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700968025252,2.5755452881526253e-08,0.001170071074739,-0.0663971900939941,0.0,0.0,0.0,-0.0175808370113372,60.0,20.167675018310547,0.0,-9.334750927791904e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001098143548006,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001156400176114,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,8.541153511032462e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001156398284365,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0005485427682287,285.29541015625,294.1499938964844,298.733154296875,294.9501953125,298.8297424316406,298.7474060058594,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700968025252,2.5755452881526253e-08,0.001170071074739,-0.0663971900939941,0.0,0.0,0.0,-0.0175808370113372,60.0,20.167675018310547,0.0,-9.334750927791904e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001094461549655,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001152522818301,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,8.512514614267275e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001152520999312,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0005467035807669,285.2909240722656,294.1499938964844,298.716064453125,294.9499206542969,298.8274230957031,298.73065185546875,285.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661761673167,2.5296545302921923e-08,0.0011661507887765,-0.0652022808790206,0.0,0.0,0.0,-0.017353355884552,60.0,20.087215423583984,0.0,-9.2722487465835e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001094461549655,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001152522818301,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,8.512514614267275e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001152520999312,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0005467035807669,285.2909240722656,294.1499938964844,298.716064453125,294.9499206542969,298.8274230957031,298.73065185546875,285.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661761673167,2.5296545302921923e-08,0.0011661507887765,-0.0652022808790206,0.0,0.0,0.0,-0.017353355884552,60.0,20.087215423583984,0.0,-9.2722487465835e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001091988669941,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0001149918753071,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,8.493281347909942e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001149916934082,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0005454683559946,285.28875732421875,294.1499938964844,298.7074279785156,294.9498291015625,298.8262023925781,298.7222595214844,285.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635430855676,2.4988352720356488e-08,0.0011635180562734,-0.0643996596336364,0.0,0.0,0.0,-0.0172005854547023,60.0,20.03952980041504,0.0,-9.230391384562608e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.0001088925419026,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001146692957263,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,8.469454769510776e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001146691138274,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,0.0005439381930045,285.2866516113281,294.1499938964844,298.6987609863281,294.94976806640625,298.82489013671875,298.7138366699219,285.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602776357904,2.4606583437503105e-08,0.0011602530721575,-0.0634052455425262,0.0,0.0,0.0,-0.017011322081089,60.0,19.9843864440918,0.0,-9.178672399912102e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001080463262042,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001137781946454,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,8.403637912124395e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001137780127464,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0005397112690843,285.28271484375,294.1499938964844,298.68121337890625,294.9496459960937,298.82196044921875,298.6969909667969,285.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151262782514,2.35520154490132e-08,0.001151239266619,-0.0606574192643165,0.0,0.0,0.0,-0.0164885465055704,60.0,19.838987350463867,0.0,-9.036562431674613e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001080463262042,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001137781946454,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,8.403637912124395e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001137780127464,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0005397112690843,285.28271484375,294.1499938964844,298.68121337890625,294.9496459960937,298.82196044921875,298.6969909667969,285.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151262782514,2.35520154490132e-08,0.001151239266619,-0.0606574192643165,0.0,0.0,0.0,-0.0164885465055704,60.0,19.838987350463867,0.0,-9.036562431674613e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001069747449946,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.000112649759103,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,8.320291817653924e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.00011264958448,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0005343585507944,285.279052734375,294.1499938964844,298.6634216308594,294.9495849609375,298.8187255859375,298.68017578125,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.2216626760496183e-08,0.0011398280039429,-0.0571759417653083,0.0,0.0,0.0,-0.0158265735954046,60.0,19.65780258178711,0.0,-8.85819702034496e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001069747449946,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.000112649759103,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,8.320291817653924e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.00011264958448,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0005343585507944,285.279052734375,294.1499938964844,298.6634216308594,294.9495849609375,298.8187255859375,298.68017578125,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.2216626760496183e-08,0.0011398280039429,-0.0571759417653083,0.0,0.0,0.0,-0.0158265735954046,60.0,19.65780258178711,0.0,-8.85819702034496e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001056841647368,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001112907120841,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,8.21991270640865e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001112905374611,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0005279118777252,285.2756652832031,294.1499938964844,298.6454162597656,294.9495849609375,298.81524658203125,298.6634521484375,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260992614552,2.060836123973786e-08,0.0011260786559432,-0.052980363368988,0.0,0.0,0.0,-0.015029301866889,60.0,19.442955017089844,0.0,-8.645741189639011e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001056841647368,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001112907120841,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,8.21991270640865e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001112905374611,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0005279118777252,285.2756652832031,294.1499938964844,298.6454162597656,294.9495849609375,298.81524658203125,298.6634521484375,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260992614552,2.060836123973786e-08,0.0011260786559432,-0.052980363368988,0.0,0.0,0.0,-0.015029301866889,60.0,19.442955017089844,0.0,-8.645741189639011e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001042382282321,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001097680651582,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,8.107449684757739e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001097678978112,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0005206891801208,285.27252197265625,294.1499938964844,298.6271667480469,294.9496765136719,298.8115234375,298.6468811035156,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106907622888,1.8806540325044807e-08,0.001110672019422,-0.0482765920460224,0.0,0.0,0.0,-0.0141360647976398,60.0,19.200977325439453,0.0,-8.410776075606918e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001042382282321,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001097680651582,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,8.107449684757739e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001097678978112,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0005206891801208,285.27252197265625,294.1499938964844,298.6271667480469,294.9496765136719,298.8115234375,298.6468811035156,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106907622888,1.8806540325044807e-08,0.001110672019422,-0.0482765920460224,0.0,0.0,0.0,-0.0141360647976398,60.0,19.200977325439453,0.0,-8.410776075606918e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001034845918184,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001089744400815,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,8.048833115026355e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001089742800104,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0005169246578589,285.27099609375,294.1499938964844,298.61798095703125,294.9497375488281,298.8096008300781,298.6385803222656,285.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026597348973,1.7867428425688562e-08,0.0011026418069377,-0.0458237119019031,0.0,0.0,0.0,-0.0136705068871378,60.0,19.075101852416992,0.0,-8.289592301480297e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000102710808278,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001081596128642,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,7.988649304024875e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001081594527931,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0005130594945512,285.2695617675781,294.1499938964844,298.60870361328125,294.9498291015625,298.8076477050781,298.63037109375,285.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944075183942,1.6903221933262106e-08,0.0010943906381726,-0.043304443359375,0.0,0.0,0.0,-0.0131924757733941,60.0,18.94316673278809,0.0,-8.166085763150478e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001011988933896,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001065674805431,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.871055277064443e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.000106567327748,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.000505507166963,285.266845703125,294.1499938964844,298.59002685546875,294.9500427246094,298.80352783203125,298.6141662597656,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078299479559,1.5019271160099382e-08,0.0010782844619825,-0.0383797734975814,0.0,0.0,0.0,-0.0122585371136665,60.0,18.67515754699707,0.0,-7.927436485033469e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001011988933896,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001065674805431,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,7.871055277064443e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.000106567327748,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.000505507166963,285.266845703125,294.1499938964844,298.59002685546875,294.9500427246094,298.80352783203125,298.6141662597656,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078299479559,1.5019271160099382e-08,0.0010782844619825,-0.0383797734975814,0.0,0.0,0.0,-0.0122585371136665,60.0,18.67515754699707,0.0,-7.927436485033469e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.976638830266892e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001050589853548,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,7.75963781052269e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001050588325597,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0004983516409993,285.26434326171875,294.1499938964844,298.5711364746094,294.9503173828125,298.7991943359375,298.5984191894531,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630345204845,1.3234309648169074e-08,0.0010630213655531,-0.0337113253772258,0.0,0.0,0.0,-0.0113736549392342,60.0,18.41136360168457,0.0,-7.70458896681703e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.976638830266892e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001050589853548,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,7.75963781052269e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001050588325597,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0004983516409993,285.26434326171875,294.1499938964844,298.5711364746094,294.9503173828125,298.7991943359375,298.5984191894531,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630345204845,1.3234309648169074e-08,0.0010630213655531,-0.0337113253772258,0.0,0.0,0.0,-0.0113736549392342,60.0,18.41136360168457,0.0,-7.70458896681703e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.846252942224964e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001036859466694,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.658225513296202e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001036858011502,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004918386111967,285.2620849609375,294.1499938964844,298.552001953125,294.95068359375,298.79461669921875,298.5828857421875,285.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491413995623,1.1609662564637802e-08,0.0010491297580301,-0.0294602718204259,0.0,0.0,0.0,-0.010568250901997,60.0,18.16073036193848,0.0,-7.504513632738964e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.846252942224964e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001036859466694,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.658225513296202e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001036858011502,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004918386111967,285.2620849609375,294.1499938964844,298.552001953125,294.95068359375,298.79461669921875,298.5828857421875,285.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491413995623,1.1609662564637802e-08,0.0010491297580301,-0.0294602718204259,0.0,0.0,0.0,-0.010568250901997,60.0,18.16073036193848,0.0,-7.504513632738964e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.73301284830086e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001024934827,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,7.57014931878075e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0001024933371809,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004861821071244,285.2600402832031,294.1499938964844,298.5326538085937,294.9511108398437,298.7898254394531,298.56768798828125,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370748350396,1.0198686339890628e-08,0.0010370647069066,-0.0257670264691114,0.0,0.0,0.0,-0.0098687699064612,60.0,17.932537078857422,0.0,-7.33288558762979e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.73301284830086e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001024934827,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,7.57014931878075e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0001024933371809,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004861821071244,285.2600402832031,294.1499938964844,298.5326538085937,294.9511108398437,298.7898254394531,298.56768798828125,285.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370748350396,1.0198686339890628e-08,0.0010370647069066,-0.0257670264691114,0.0,0.0,0.0,-0.0098687699064612,60.0,17.932537078857422,0.0,-7.33288558762979e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.680184302851558e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001019371629809,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,7.529059803346172e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001019370247377,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0004835432046093,285.2590637207031,294.1499938964844,298.5229187011719,294.95135498046875,298.787353515625,298.5601806640625,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314477840438,9.540440437660893e-09,0.0010314382379874,-0.0240436941385269,0.0,0.0,0.0,-0.0095424596220254,60.0,17.82489013671875,0.0,-7.25349593722058e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.632168803364038e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001014315348584,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.491714495699853e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001014313966152,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0004811447870451,285.25811767578125,294.1499938964844,298.5130920410156,294.9515991210937,298.78485107421875,298.552734375,285.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263288859277,8.942170559578244e-09,0.001026319921948,-0.0224772058427333,0.0,0.0,0.0,-0.0092458594590425,60.0,17.721158981323242,0.0,-7.181715488968622e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.552889969199896e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001005966914817,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.430052210111171e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001005965532385,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0004771846870426,285.2564392089844,294.1499938964844,298.49334716796875,294.9521789550781,298.77960205078125,298.5379638671875,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954358949291418e-09,0.0010178711963817,-0.0198903977870941,0.0,0.0,0.0,-0.0087561486288905,60.0,17.541093826293945,0.0,-7.063976426024966e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
