time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969280,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.552889969199896e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001005966914817,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.430052210111171e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001005965532385,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0004771846870426,285.2564392089844,294.1499938964844,298.49334716796875,294.9521789550781,298.77960205078125,298.5379638671875,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954358949291418e-09,0.0010178711963817,-0.0198903977870941,0.0,0.0,0.0,-0.0087561486288905,60.0,17.541093826293945,0.0,-7.063976426024966e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,9.489136573392898e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.992533159675077e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.38046583137475e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.99251933535561e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0004740000877063,285.2549743652344,294.1499938964844,298.4733581542969,294.9527893066406,298.7740783691406,298.5232238769531,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.1599912665476495e-09,0.001011079410091,-0.0178098771721124,0.0,0.0,0.0,-0.0083623509854078,60.0,17.38791275024414,0.0,-6.970000043793334e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,9.489136573392898e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.992533159675077e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.38046583137475e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.99251933535561e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0004740000877063,285.2549743652344,294.1499938964844,298.4733581542969,294.9527893066406,298.7740783691406,298.5232238769531,285.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.1599912665476495e-09,0.001011079410091,-0.0178098771721124,0.0,0.0,0.0,-0.0083623509854078,60.0,17.38791275024414,0.0,-6.970000043793334e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.440730354981496e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.941558528225868e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.342815661104396e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.941545431502163e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004715821123681,285.2536315917969,294.1499938964844,298.45318603515625,294.9535217285156,298.76837158203125,298.5083312988281,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059289634227,6.556849285743738e-09,0.0010059224441647,-0.0162300411611795,0.0,0.0,0.0,-0.0080633498728275,60.0,17.25811195373535,0.0,-6.899065851939667e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.440730354981496e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,9.941558528225868e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.342815661104396e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.941545431502163e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004715821123681,285.2536315917969,294.1499938964844,298.45318603515625,294.9535217285156,298.76837158203125,298.5083312988281,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059289634227,6.556849285743738e-09,0.0010059224441647,-0.0162300411611795,0.0,0.0,0.0,-0.0080633498728275,60.0,17.25811195373535,0.0,-6.899065851939667e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.412380313733593e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.911705274134874e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,7.320765871554613e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.911692177411167e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004701660363934,285.2524719238281,294.1499938964844,298.43280029296875,294.95428466796875,298.76239013671875,298.49298095703125,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029065888375,6.203599411946925e-09,0.0010029003024101,-0.0153047032654285,0.0,0.0,0.0,-0.0078882211819291,60.0,17.156761169433594,0.0,-6.857689527350885e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.412380313733593e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.911705274134874e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,7.320765871554613e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.911692177411167e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004701660363934,285.2524719238281,294.1499938964844,298.43280029296875,294.95428466796875,298.76239013671875,298.49298095703125,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029065888375,6.203599411946925e-09,0.0010029003024101,-0.0153047032654285,0.0,0.0,0.0,-0.0078882211819291,60.0,17.156761169433594,0.0,-6.857689527350885e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.403972944710404e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,9.902851161314176e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.314226240850985e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.902838064590468e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.00046974606812,285.2519226074219,294.1499938964844,298.4225158691406,294.9547119140625,298.75933837890625,298.485107421875,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020118206739,6.098828109202259e-09,0.0010020056506618,-0.0150302462279796,0.0,0.0,0.0,-0.0078362878412008,60.0,17.114946365356445,0.0,-6.845441191671854e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.40052923397161e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.899224824039266e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,7.311547960853204e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.89921172731556e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.000469574064482,285.2514038085937,294.1499938964844,298.4122009277344,294.9551696777344,298.7562255859375,298.47705078125,285.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016427841037,6.055904666624201e-09,0.001001636730507,-0.0149178057909011,0.0,0.0,0.0,-0.0078149987384676,60.0,17.07992172241211,0.0,-6.840426891585595e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.405468154000118e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.904425678541884e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.315388938877732e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.90441330941394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004698208067566,285.25054931640625,294.1499938964844,298.39141845703125,294.9560852050781,298.749755859375,298.459716796875,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021670022979,6.117405693117917e-09,0.0010021608322858,-0.0150789152830839,0.0,0.0,0.0,-0.0078454790636897,60.0,17.034542083740234,0.0,-6.847612610272338e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.405468154000118e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.904425678541884e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.315388938877732e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.90441330941394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004698208067566,285.25054931640625,294.1499938964844,298.39141845703125,294.9560852050781,298.749755859375,298.459716796875,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021670022979,6.117405693117917e-09,0.0010021608322858,-0.0150789152830839,0.0,0.0,0.0,-0.0078454790636897,60.0,17.034542083740234,0.0,-6.847612610272338e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.41807302297093e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.917698480421676e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.325192564167082e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.917686111293732e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004704504390247,285.2498474121094,294.1499938964844,298.37042236328125,294.95709228515625,298.7430114746094,298.44122314453125,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035096202045,6.274410324635937e-09,0.0010035033337771,-0.015490198507905,0.0,0.0,0.0,-0.007923312485218,60.0,17.007301330566406,0.0,-6.865973745107112e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.41807302297093e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.917698480421676e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.325192564167082e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.917686111293732e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004704504390247,285.2498474121094,294.1499938964844,298.37042236328125,294.95709228515625,298.7430114746094,298.44122314453125,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035096202045,6.274410324635937e-09,0.0010035033337771,-0.015490198507905,0.0,0.0,0.0,-0.007923312485218,60.0,17.007301330566406,0.0,-6.865973745107112e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.43391933105886e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.934385161614046e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.337516581173986e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.9343727924861e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0004712420050054,285.2492980957031,294.1499938964844,298.3492126464844,294.95819091796875,298.73602294921875,298.42169189453125,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051967110484,6.471804425700611e-09,0.0010051901917904,-0.0160072743892669,0.0,0.0,0.0,-0.0080211637541651,60.0,16.9906063079834,0.0,-6.889093384643274e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.43391933105886e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.934385161614046e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,7.337516581173986e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.9343727924861e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0004712420050054,285.2492980957031,294.1499938964844,298.3492126464844,294.95819091796875,298.73602294921875,298.42169189453125,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051967110484,6.471804425700611e-09,0.0010051901917904,-0.0160072743892669,0.0,0.0,0.0,-0.0080211637541651,60.0,16.9906063079834,0.0,-6.889093384643274e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.447183401789516e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.948353545041756e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.347833161475137e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.948341175913812e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004719046410173,285.2488708496094,294.1499938964844,298.3278503417969,294.9593505859375,298.728759765625,298.4012756347656,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066099930554,6.637034921652685e-09,0.0010066033573821,-0.0164400860667228,0.0,0.0,0.0,-0.0081030772998929,60.0,16.977657318115234,0.0,-6.908475569389338e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.447183401789516e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.948353545041756e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.347833161475137e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.948341175913812e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004719046410173,285.2488708496094,294.1499938964844,298.3278503417969,294.9593505859375,298.728759765625,298.4012756347656,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066099930554,6.637034921652685e-09,0.0010066033573821,-0.0164400860667228,0.0,0.0,0.0,-0.0081030772998929,60.0,16.977657318115234,0.0,-6.908475569389338e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.451394726056606e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.952787513611838e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,7.351108797593042e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.952775144483894e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004721149744,285.2487487792969,294.1499938964844,298.31707763671875,294.9599304199219,298.7250061035156,298.39080810546875,285.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070577263832,6.689481857335977e-09,0.0010070510907098,-0.0165774673223495,0.0,0.0,0.0,-0.0081290733069181,60.0,16.969879150390625,0.0,-6.914633843280171e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.455846884520724e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.957476140698418e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.354571425821632e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.957463771570474e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004723374149762,285.24859619140625,294.1499938964844,298.3062744140625,294.9605712890625,298.7212829589844,298.38037109375,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075382888317,6.744944602843361e-09,0.001007531536743,-0.0167227406054735,0.0,0.0,0.0,-0.0081565994769334,60.0,16.96230697631836,0.0,-6.92114809908162e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.46307263802737e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.96508460957557e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,7.360190647887066e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.965072968043388e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0004726983606815,285.2485046386719,294.1499938964844,298.28448486328125,294.9618835449219,298.7135009765625,298.3590087890625,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083058150485,6.834931287613699e-09,0.0010082990629598,-0.0169584508985281,0.0,0.0,0.0,-0.0082012005150318,60.0,16.946056365966797,0.0,-6.931725238246146e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.46307263802737e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.96508460957557e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,7.360190647887066e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.965072968043388e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0004726983606815,285.2485046386719,294.1499938964844,298.28448486328125,294.9618835449219,298.7135009765625,298.3590087890625,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083058150485,6.834931287613699e-09,0.0010082990629598,-0.0169584508985281,0.0,0.0,0.0,-0.0082012005150318,60.0,16.946056365966797,0.0,-6.931725238246146e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.469188080402093e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.971525287255643e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.364947668975219e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.9715129181277e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0004730038635898,285.2485656738281,294.1499938964844,298.2625427246094,294.9632873535156,298.7054748535156,298.3373107910156,285.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089569259434,6.911096583905873e-09,0.0010089499410241,-0.0171579532325267,0.0,0.0,0.0,-0.0082389572635293,60.0,16.92922019958496,0.0,-6.940684471601345e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.469188080402093e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.971525287255643e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.364947668975219e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.9715129181277e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0004730038635898,285.2485656738281,294.1499938964844,298.2625427246094,294.9632873535156,298.7054748535156,298.3373107910156,285.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089569259434,6.911096583905873e-09,0.0010089499410241,-0.0171579532325267,0.0,0.0,0.0,-0.0082389572635293,60.0,16.92922019958496,0.0,-6.940684471601345e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.475339174969122e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.97800161712803e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.369730883510783e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.977989975595848e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0004733111418318,285.2487487792969,294.1499938964844,298.2403869628906,294.9647521972656,298.6972045898437,298.3153686523437,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096112964674,6.987695311266862e-09,0.0010096043115481,-0.0173585899174213,0.0,0.0,0.0,-0.0082769272848963,60.0,16.91261863708496,0.0,-6.949699837832668e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.475339174969122e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.97800161712803e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.369730883510783e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.977989975595848e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0004733111418318,285.2487487792969,294.1499938964844,298.2403869628906,294.9647521972656,298.6972045898437,298.3153686523437,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096112964674,6.987695311266862e-09,0.0010096043115481,-0.0173585899174213,0.0,0.0,0.0,-0.0082769272848963,60.0,16.91261863708496,0.0,-6.949699837832668e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.48281813180074e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.985877113649622e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,7.375548011623323e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.98586547211744e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0004736847477033,285.2490539550781,294.1499938964844,298.21807861328125,294.96630859375,298.6886901855469,298.2930908203125,285.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104074608534,7.0808421348544925e-09,0.0010104003595188,-0.0176025684922933,0.0,0.0,0.0,-0.0083231022581458,60.0,16.897687911987305,0.0,-6.96067132821554e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.48281813180074e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.985877113649622e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,7.375548011623323e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.98586547211744e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0004736847477033,285.2490539550781,294.1499938964844,298.21807861328125,294.96630859375,298.6886901855469,298.2930908203125,285.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104074608534,7.0808421348544925e-09,0.0010104003595188,-0.0176025684922933,0.0,0.0,0.0,-0.0083231022581458,60.0,16.897687911987305,0.0,-6.96067132821554e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.487813076702878e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.991136903408916e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.379432645393535e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,9.991125261876732e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0004739342548418,285.249267578125,294.1499938964844,298.20684814453125,294.96710205078125,298.684326171875,298.2817687988281,285.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.143056368619227e-09,0.0010109298164024,-0.0177655257284641,0.0,0.0,0.0,-0.0083539308980107,60.0,16.89185333251953,0.0,-6.968004129248585e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.494109690422192e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.997768211178482e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.384330092463642e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.9977565696463e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004742488090414,285.24957275390625,294.1499938964844,298.195556640625,294.9679260253906,298.67987060546875,298.2702941894531,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116075864061,7.221495845755044e-09,0.0010116003686562,-0.0179709773510694,0.0,0.0,0.0,-0.0083928164094686,60.0,16.88823127746582,0.0,-6.97725397458271e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.508433140581474e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001001285054371,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.395469583570957e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001001283962978,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004749642976094,285.25018310546875,294.1499938964844,298.1728820800781,294.9696350097656,298.6708374023437,298.2471008300781,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101313367486,7.399916679418084e-09,0.0010131262242794,-0.0184382945299148,0.0,0.0,0.0,-0.0084812678396701,60.0,16.883392333984375,0.0,-6.998318013984317e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.508433140581474e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001001285054371,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.395469583570957e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001001283962978,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004749642976094,285.25018310546875,294.1499938964844,298.1728820800781,294.9696350097656,298.6708374023437,298.2471008300781,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101313367486,7.399916679418084e-09,0.0010131262242794,-0.0184382945299148,0.0,0.0,0.0,-0.0084812678396701,60.0,16.883392333984375,0.0,-6.998318013984317e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.528034570394084e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001003349243546,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,7.410715625155717e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001003348079393,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0004759434668812,285.2509460449219,294.1499938964844,298.1499938964844,294.971435546875,298.66143798828125,298.22216796875,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.644107569149128e-09,0.001015214365907,-0.019077856093645,0.0,0.0,0.0,-0.0086023239418864,60.0,16.88260841369629,0.0,-7.027198734022022e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.528034570394084e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001003349243546,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,7.410715625155717e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001003348079393,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0004759434668812,285.2509460449219,294.1499938964844,298.1499938964844,294.971435546875,298.66143798828125,298.22216796875,285.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.644107569149128e-09,0.001015214365907,-0.019077856093645,0.0,0.0,0.0,-0.0086023239418864,60.0,16.88260841369629,0.0,-7.027198734022022e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.55483119469136e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001006171005428,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,7.431556878145784e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001006169914035,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004772820102516,285.2518615722656,294.1499938964844,298.1086730957031,294.9613952636719,298.6513671875,298.1913452148437,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180769022554,7.977942750869715e-09,0.0010180688695982,-0.0199521668255329,0.0,0.0,0.0,-0.0087678199633955,60.0,16.87812042236328,0.0,-7.066776674946595e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.55483119469136e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001006171005428,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,7.431556878145784e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001006169914035,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004772820102516,285.2518615722656,294.1499938964844,298.1086730957031,294.9613952636719,298.6513671875,298.1913452148437,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180769022554,7.977942750869715e-09,0.0010180688695982,-0.0199521668255329,0.0,0.0,0.0,-0.0087678199633955,60.0,16.87812042236328,0.0,-7.066776674946595e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.590243280399592e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001009900079225,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.459099288098514e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001009898915071,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0004790509410668,285.2529296875,294.1499938964844,298.03228759765625,294.9286193847656,298.6402587890625,298.1496276855469,285.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218494571745,8.419117847324742e-09,0.0010218410752713,-0.0211075320839881,0.0,0.0,0.0,-0.0089865289628505,60.0,16.85879135131836,0.0,-7.11925167706795e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.590243280399592e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001009900079225,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.459099288098514e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001009898915071,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0004790509410668,285.2529296875,294.1499938964844,298.03228759765625,294.9286193847656,298.6402587890625,298.1496276855469,285.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218494571745,8.419117847324742e-09,0.0010218410752713,-0.0211075320839881,0.0,0.0,0.0,-0.0089865289628505,60.0,16.85879135131836,0.0,-7.11925167706795e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.611082350602372e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001012094508041,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.47530793887563e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001012093416647,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0004800918977707,285.25347900390625,294.1499938964844,297.98175048828125,294.9041748046875,298.6342163085937,298.1241149902344,285.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024070312269,8.678745722079384e-09,0.0010240615811198,-0.0217874143272638,0.0,0.0,0.0,-0.0091152396053075,60.0,16.841995239257812,0.0,-7.150222813834263e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.636461618356408e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001014767112792,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,7.495046884287149e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001014766021398,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0004813596606254,285.2541198730469,294.1499938964844,297.92340087890625,294.8746337890625,298.6273193359375,298.0870666503906,285.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267739417031,8.994941680384727e-09,0.0010267649777233,-0.0226153917610645,0.0,0.0,0.0,-0.0092719886451959,60.0,16.815275192260742,0.0,-7.188032924432265e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
