time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971620,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.693361789686604e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001020758936647,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.53930289647542e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001020757845253,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0004842019698116,285.2554626464844,294.1499938964844,297.7846069335937,294.8009338378906,298.61199951171875,297.9984436035156,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328353382647,9.703854608744678e-09,0.0010328256757929,-0.024471553042531,0.0,0.0,0.0,-0.0096234222874045,60.0,16.748672485351562,0.0,-7.273165891774624e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.693361789686604e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001020758936647,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.53930289647542e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001020757845253,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0004842019698116,285.2554626464844,294.1499938964844,297.7846069335937,294.8009338378906,298.61199951171875,297.9984436035156,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328353382647,9.703854608744678e-09,0.0010328256757929,-0.024471553042531,0.0,0.0,0.0,-0.0096234222874045,60.0,16.748672485351562,0.0,-7.273165891774624e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.761652472661808e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001027950274874,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.592417387058958e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.000102794918348,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004876132006756,285.2569885253906,294.1499938964844,297.6184387207031,294.7089233398437,298.5938720703125,297.8797607421875,285.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401110630482,1.0554687790431672e-08,0.0010401005856692,-0.026698974892497,0.0,0.0,0.0,-0.010045213624835,60.0,16.66038703918457,0.0,-7.376002741921185e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.761652472661808e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001027950274874,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.592417387058958e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.000102794918348,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004876132006756,285.2569885253906,294.1499938964844,297.6184387207031,294.7089233398437,298.5938720703125,297.8797607421875,285.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401110630482,1.0554687790431672e-08,0.0010401005856692,-0.026698974892497,0.0,0.0,0.0,-0.010045213624835,60.0,16.66038703918457,0.0,-7.376002741921185e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.841755672823638e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001036385438055,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,7.654719229321927e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001036384419421,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004916145117022,285.2586364746094,294.1499938964844,297.4274597167969,294.60009765625,298.57244873046875,297.7287902832031,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048645353876,1.1552707235296113e-08,0.0010486338287591,-0.0293112229555845,0.0,0.0,0.0,-0.0105399712920188,60.0,16.552330017089844,0.0,-7.497548892843042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.841755672823638e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001036385438055,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,7.654719229321927e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001036384419421,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004916145117022,285.2586364746094,294.1499938964844,297.4274597167969,294.60009765625,298.57244873046875,297.7287902832031,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048645353876,1.1552707235296113e-08,0.0010486338287591,-0.0293112229555845,0.0,0.0,0.0,-0.0105399712920188,60.0,16.552330017089844,0.0,-7.497548892843042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,9.936031710822137e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001046313191181,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,7.728045602561906e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001046312172547,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0004963238025084,285.2604675292969,294.1499938964844,297.2142028808594,294.47589111328125,298.5472717285156,297.5448913574219,285.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586897842586,1.2727333853490565e-08,0.0010586770949885,-0.0323849655687809,0.0,0.0,0.0,-0.0111222798004746,60.0,16.428058624267578,0.0,-7.641873622787898e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,9.936031710822137e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001046313191181,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,7.728045602561906e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001046312172547,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0004963238025084,285.2604675292969,294.1499938964844,297.2142028808594,294.47589111328125,298.5472717285156,297.5448913574219,285.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586897842586,1.2727333853490565e-08,0.0010586770949885,-0.0323849655687809,0.0,0.0,0.0,-0.0111222798004746,60.0,16.428058624267578,0.0,-7.641873622787898e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.987269004341216e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.000105170875031,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.76789675001055e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001051707658916,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0004988832515664,285.26141357421875,294.1499938964844,297.1000366210937,294.40850830078125,298.53350830078125,297.4437561035156,285.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641489643603,1.3365726303504744e-08,0.0010641356930136,-0.034055121243,0.0,0.0,0.0,-0.011438756249845,60.0,16.36155128479004,0.0,-7.720888817175364e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001004412551992,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001057695990311,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,7.812118565198034e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0001057694898918,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0005017233197577,285.2624206542969,294.1499938964844,296.98126220703125,294.3378295898437,298.518798828125,297.3329162597656,285.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702126892283,1.40741436283065e-08,0.0010701986029744,-0.0359081476926803,0.0,0.0,0.0,-0.011789976619184,60.0,16.291492462158203,0.0,-7.809045143858384e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001014091612887,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001067888515535,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.887399988248944e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001067887424142,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0005065582226961,285.2645568847656,294.1499938964844,296.7311706542969,294.1873779296875,298.4852905273437,297.0907897949219,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805194033309,1.5280118503824273e-08,0.0010805041529238,-0.039061814546585,0.0,0.0,0.0,-0.0123877963051199,60.0,16.121904373168945,0.0,-7.960269954310206e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001014091612887,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001067888515535,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.887399988248944e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001067887424142,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0005065582226961,285.2645568847656,294.1499938964844,296.7311706542969,294.1873779296875,298.4852905273437,297.0907897949219,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805194033309,1.5280118503824273e-08,0.0010805041529238,-0.039061814546585,0.0,0.0,0.0,-0.0123877963051199,60.0,16.121904373168945,0.0,-7.960269954310206e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001022062206175,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.000107628191472,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.949393329909071e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001076280896086,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0005105397431179,285.2668762207031,294.1499938964844,296.46649169921875,294.02606201171875,298.44696044921875,296.8280334472656,286.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890165576711,1.6273242309239322e-08,0.001089000259526,-0.0416580028831958,0.0,0.0,0.0,-0.0128801502287387,60.0,15.906332969665527,0.0,-8.085890357278913e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001022062206175,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.000107628191472,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.949393329909071e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001076280896086,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0005105397431179,285.2668762207031,294.1499938964844,296.46649169921875,294.02606201171875,298.44696044921875,296.8280334472656,286.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890165576711,1.6273242309239322e-08,0.001089000259526,-0.0416580028831958,0.0,0.0,0.0,-0.0128801502287387,60.0,15.906332969665527,0.0,-8.085890357278913e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001028792321449,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001083369061234,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,8.001738751772791e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.00010833680426,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0005139015847817,285.2693786621094,294.1499938964844,296.1897888183594,293.85546875,298.4037780761719,296.55126953125,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096187159419,1.711180175334448e-08,0.0010961700463667,-0.0438494980335235,0.0,0.0,0.0,-0.0132958581671118,60.0,15.651216506958008,0.0,-8.192725431399597e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001028792321449,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001083369061234,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,8.001738751772791e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.00010833680426,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0005139015847817,285.2693786621094,294.1499938964844,296.1897888183594,293.85546875,298.4037780761719,296.55126953125,286.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096187159419,1.711180175334448e-08,0.0010961700463667,-0.0438494980335235,0.0,0.0,0.0,-0.0132958581671118,60.0,15.651216506958008,0.0,-8.192725431399597e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0001034539454849,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001089421057258,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,8.046438597375527e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001089420038624,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0005167723866179,285.2720031738281,294.1499938964844,295.90362548828125,293.67724609375,298.3561706542969,296.2643127441406,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023099068552,1.782788139337299e-08,0.0011022920953109,-0.0457204096019268,0.0,0.0,0.0,-0.01365084387362,60.0,15.36402702331543,0.0,-8.284510499834141e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0001034539454849,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001089421057258,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,8.046438597375527e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001089420038624,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0005167723866179,285.2720031738281,294.1499938964844,295.90362548828125,293.67724609375,298.3561706542969,296.2643127441406,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023099068552,1.782788139337299e-08,0.0011022920953109,-0.0457204096019268,0.0,0.0,0.0,-0.01365084387362,60.0,15.36402702331543,0.0,-8.284510499834141e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0001036518369801,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001091504964279,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,8.061829430516809e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001091503872885,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0005177609273232,285.2733764648437,294.1499938964844,295.7577819824219,293.58575439453125,298.33026123046875,296.1177978515625,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044152779504,1.8074441499038585e-08,0.0011043972335755,-0.0463644973933696,0.0,0.0,0.0,-0.0137730576097965,60.0,15.204036712646484,0.0,-8.316231969729415e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001038179325405,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0001093254031729,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,8.074748620856553e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001093253013095,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005185906193219,285.2747802734375,294.1499938964844,295.6105651855469,293.4930114746094,298.3035888671875,295.97039794921875,286.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061924742534,1.82813995053266e-08,0.0011061741970479,-0.0469050742685794,0.0,0.0,0.0,-0.0138756921514868,60.0,15.037334442138672,0.0,-8.342904322944379e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001038610425894,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001093707978725,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.078100654529408e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001093706960091,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0005188059294596,285.2777099609375,294.1499938964844,295.3131408691406,293.30450439453125,298.2462463378906,295.6741027832031,286.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066466104239,1.8335070350872232e-08,0.0011066283332183,-0.0470452681183815,0.0,0.0,0.0,-0.0139022748917341,60.0,14.667661666870115,-0.0,-8.349829272447097e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001038610425894,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001093707978725,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.078100654529408e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001093706960091,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0005188059294596,285.2777099609375,294.1499938964844,295.3131408691406,293.30450439453125,298.2462463378906,295.6741027832031,286.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066466104239,1.8335070350872232e-08,0.0011066283332183,-0.0470452681183815,0.0,0.0,0.0,-0.0139022748917341,60.0,14.667661666870115,-0.0,-8.349829272447097e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001036247049341,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001091219164663,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.059718675212935e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001091218218789,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0005176254198886,285.2807922363281,294.1499938964844,295.013916015625,293.11346435546875,298.1840209960937,295.3790588378906,286.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041318066418,1.8040552163256507e-08,0.0011041137622669,-0.0462759621441364,0.0,0.0,0.0,-0.0137562891468405,60.0,14.254786491394045,-0.0,-8.311867105703642e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001036247049341,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001091219164663,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.059718675212935e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001091218218789,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0005176254198886,285.2807922363281,294.1499938964844,295.013916015625,293.11346435546875,298.1840209960937,295.3790588378906,286.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041318066418,1.8040552163256507e-08,0.0011041137622669,-0.0462759621441364,0.0,0.0,0.0,-0.0137562891468405,60.0,14.254786491394045,-0.0,-8.311867105703642e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001030970961437,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001085663243429,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,8.01868227426894e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001085662224795,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0005149899516254,285.28399658203125,294.1499938964844,294.7154541015625,292.9217529296875,298.1175842285156,295.0887145996094,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985106928274,1.7383099404355562e-08,0.0010984933469444,-0.0445583686232566,0.0,0.0,0.0,-0.013430368155241,60.0,13.808610916137695,-0.0,-8.227438996755154e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001030970961437,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001085663243429,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,8.01868227426894e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001085662224795,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0005149899516254,285.28399658203125,294.1499938964844,294.7154541015625,292.9217529296875,298.1175842285156,295.0887145996094,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985106928274,1.7383099404355562e-08,0.0010984933469444,-0.0445583686232566,0.0,0.0,0.0,-0.013430368155241,60.0,13.808610916137695,-0.0,-8.227438996755154e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001023152872221,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.000107743035187,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,7.957874186104164e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001077429333236,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0005110846832394,285.2873229980469,294.1499938964844,294.4203186035156,292.7311706542969,298.0473022460937,294.805908203125,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901801288127,1.640889912835064e-08,0.0010901637142524,-0.0420125648379325,0.0,0.0,0.0,-0.0129474187269806,60.0,13.336546897888184,-0.0,-8.10312528187751e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001023152872221,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.000107743035187,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,7.957874186104164e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001077429333236,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0005110846832394,285.2873229980469,294.1499938964844,294.4203186035156,292.7311706542969,298.0473022460937,294.805908203125,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901801288127,1.640889912835064e-08,0.0010901637142524,-0.0420125648379325,0.0,0.0,0.0,-0.0129474187269806,60.0,13.336546897888184,-0.0,-8.10312528187751e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001018593320623,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.000107262887468,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,7.922411168692634e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001072627928806,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0005088070756755,285.2890014648437,294.1499938964844,294.2748107910156,292.6369323730469,298.0109558105469,294.66748046875,286.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853222338482,1.5840756262264222e-08,0.0010853064013645,-0.0405275039374828,0.0,0.0,0.0,-0.0126657700166106,60.0,13.094361305236816,-0.0,-8.031063458702192e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001013314322335,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001067069897544,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.881352212280035e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.000106706895167,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0005061701522208,285.2907409667969,294.1499938964844,294.1310729980469,292.543701171875,297.9735717773437,294.5332336425781,286.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796972783282,1.5182973100991152e-08,0.0010796821443364,-0.0388078093528747,0.0,0.0,0.0,-0.012339680455625,60.0,12.848421096801758,-0.0,-7.948033697857684e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001002308199531,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001055479879141,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,7.795748388161883e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001055478933267,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0005006723804399,285.2942199707031,294.1499938964844,293.85028076171875,292.3612365722656,297.8965759277344,294.2739562988281,286.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679686674848,1.3811572330268973e-08,0.0010679548140615,-0.0352213717997074,0.0,0.0,0.0,-0.0116598159074783,60.0,12.356088638305664,-0.0,-7.776311861107389e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001002308199531,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001055479879141,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,7.795748388161883e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001055478933267,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0005006723804399,285.2942199707031,294.1499938964844,293.85028076171875,292.3612365722656,297.8965759277344,294.2739562988281,286.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679686674848,1.3811572330268973e-08,0.0010679548140615,-0.0352213717997074,0.0,0.0,0.0,-0.0116598159074783,60.0,12.356088638305664,-0.0,-7.776311861107389e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.912737732520328e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001043860029312,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.709924830123782e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001043859156197,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.000495160522405,285.2978210449219,294.1499938964844,293.5804748535156,292.1858215332031,297.8167724609375,294.0290222167969,286.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562111856415,1.2436674801108438e-08,0.0010561987292021,-0.0316244475543499,0.0,0.0,0.0,-0.0109782228246331,60.0,11.874895095825195,-0.0,-7.606031715567951e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.912737732520328e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001043860029312,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.709924830123782e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001043859156197,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.000495160522405,285.2978210449219,294.1499938964844,293.5804748535156,292.1858215332031,297.8167724609375,294.0290222167969,286.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562111856415,1.2436674801108438e-08,0.0010561987292021,-0.0316244475543499,0.0,0.0,0.0,-0.0109782228246331,60.0,11.874895095825195,-0.0,-7.606031715567951e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.807948663365096e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001032825239235,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.628421735716984e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.000103282436612,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004899261402897,285.3014831542969,294.1499938964844,293.32421875,292.0195007324219,297.7348327636719,293.7973327636719,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450456757098,1.1131010779763528e-08,0.0010450346162542,-0.0282075237482786,0.0,0.0,0.0,-0.0103309517726302,60.0,11.412186622619627,-0.0,-7.446069361094487e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,9.807948663365096e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001032825239235,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,7.628421735716984e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.000103282436612,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004899261402897,285.3014831542969,294.1499938964844,293.32421875,292.0195007324219,297.7348327636719,293.7973327636719,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450456757098,1.1131010779763528e-08,0.0010450346162542,-0.0282075237482786,0.0,0.0,0.0,-0.0103309517726302,60.0,11.412186622619627,-0.0,-7.446069361094487e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.722054528538138e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0001023780132527,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.561614620499313e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001023779259412,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0004856355371885,285.30523681640625,294.1499938964844,293.0840759277344,291.8643493652344,297.65045166015625,293.58056640625,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358924046158,1.0060777988485372e-08,0.0010358822764828,-0.0254059936851263,0.0,0.0,0.0,-0.00980038754642,60.0,10.986364364624023,-0.0,-7.31621767613433e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.722054528538138e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0001023780132527,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.561614620499313e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001023779259412,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0004856355371885,285.30523681640625,294.1499938964844,293.0840759277344,291.8643493652344,297.65045166015625,293.58056640625,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358924046158,1.0060777988485372e-08,0.0010358822764828,-0.0254059936851263,0.0,0.0,0.0,-0.00980038754642,60.0,10.986364364624023,-0.0,-7.31621767613433e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.684589895186946e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000101983489003,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.53247513785027e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0001019834089674,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0004837641026824,285.30712890625,294.1499938964844,292.9708557128906,291.7915954589844,297.6076354980469,293.4767150878906,286.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319023858755,9.593978056443577e-09,0.0010318927234038,-0.0241838712245225,0.0,0.0,0.0,-0.0095689846202731,60.0,10.786194801330566,-0.0,-7.25993771766298e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
