time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973960,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.656802285462618e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001016908718156,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.510862633353099e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001016907917801,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004823760536964,285.3090515136719,294.1499938964844,292.86260986328125,291.7224426269531,297.56427001953125,293.3757629394531,286.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289371712133,9.247743015805554e-09,0.0010289278579875,-0.0232773330062627,0.0,0.0,0.0,-0.0093973204493522,60.0,10.599833488464355,-0.0,-7.218334019398753e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.614808368496595e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001012486536637,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,7.478200132027268e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001012485736282,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0004802783951163,285.3129577636719,294.1499938964844,292.662353515625,291.5959777832031,297.4763488769531,293.1809997558594,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244633303955,8.724502009727075e-09,0.0010244545992463,-0.0219072308391332,0.0,0.0,0.0,-0.009137931279838,60.0,10.258068084716797,-0.0,-7.155687598014995e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,9.614808368496595e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001012486536637,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,7.478200132027268e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001012485736282,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0004802783951163,285.3129577636719,294.1499938964844,292.662353515625,291.5959777832031,297.4763488769531,293.1809997558594,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244633303955,8.724502009727075e-09,0.0010244545992463,-0.0219072308391332,0.0,0.0,0.0,-0.009137931279838,60.0,10.258068084716797,-0.0,-7.155687598014995e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.591236448613928e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001010004270938,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.459866174031049e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001010003470582,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0004791009414475,285.31695556640625,294.1499938964844,292.48590087890625,291.487060546875,297.38702392578125,292.9963684082031,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430789399938021e-09,0.0010219423566013,-0.0211380943655967,0.0,0.0,0.0,-0.0089923217892646,60.0,9.968669891357422,-0.0,-7.120642209201834e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.591236448613928e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001010004270938,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.459866174031049e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001010003470582,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0004791009414475,285.31695556640625,294.1499938964844,292.48590087890625,291.487060546875,297.38702392578125,292.9963684082031,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430789399938021e-09,0.0010219423566013,-0.0211380943655967,0.0,0.0,0.0,-0.0089923217892646,60.0,9.968669891357422,-0.0,-7.120642209201834e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.57762895268388e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001008571416605,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.449282566085458e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001008570616249,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004784212796948,285.3210754394531,294.1499938964844,292.3358154296875,291.3978881835937,297.2966613769531,292.82403564453125,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205009020864,8.261231698725169e-09,0.0010204926365986,-0.0206940602511167,0.0,0.0,0.0,-0.0089082652702927,60.0,9.724729537963867,-0.0,-7.100449295194269e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.57762895268388e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001008571416605,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.449282566085458e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001008570616249,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004784212796948,285.3210754394531,294.1499938964844,292.3358154296875,291.3978881835937,297.2966613769531,292.82403564453125,286.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205009020864,8.261231698725169e-09,0.0010204926365986,-0.0206940602511167,0.0,0.0,0.0,-0.0089082652702927,60.0,9.724729537963867,-0.0,-7.100449295194269e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.569453686708584e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.000100771045254,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.442924106726423e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001007709724945,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0004780129238497,285.3252868652344,294.1499938964844,292.214599609375,291.33062744140625,297.2057800292969,292.6658630371094,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196290677413,8.159350528558207e-09,0.0010196209186688,-0.0204272512346506,0.0,0.0,0.0,-0.008857755921781,60.0,9.523422241210938,-0.0,-7.088330278293142e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.569453686708584e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.000100771045254,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.442924106726423e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001007709724945,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0004780129238497,285.3252868652344,294.1499938964844,292.214599609375,291.33062744140625,297.2057800292969,292.6658630371094,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196290677413,8.159350528558207e-09,0.0010196209186688,-0.0204272512346506,0.0,0.0,0.0,-0.008857755921781,60.0,9.523422241210938,-0.0,-7.088330278293142e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.567561210133137e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001007511164061,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.441452180501074e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001007510436465,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0004779183946084,285.3274230957031,294.1499938964844,292.1656494140625,291.3058776855469,297.1602783203125,292.59423828125,286.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194280184805,8.135762286087811e-09,0.001019419869408,-0.0203654766082763,0.0,0.0,0.0,-0.0088460659608244,60.0,9.44178295135498,-0.0,-7.085525766115097e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.566771768731996e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001007427999866,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.440837362082675e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.000100742719951,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0004778789298143,285.32958984375,294.1499938964844,292.1248474121094,291.28741455078125,297.1148681640625,292.5271301269531,286.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193440830335,8.125907946521238e-09,0.0010193359339609,-0.0203396715223789,0.0,0.0,0.0,-0.0088411821052432,60.0,9.370613098144531,-0.0,-7.08435408114383e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,9.568510722601786e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001007611135719,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.442189962603152e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001007610408123,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.000477965833852,285.333984375,294.1499938964844,292.06915283203125,291.2704162597656,297.02447509765625,292.4069519042969,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195277864113,8.147558183679848e-09,0.0010195196373388,-0.0203963704407215,0.0,0.0,0.0,-0.0088519072160124,60.0,9.260034561157228,-0.0,-7.086928377475489e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,9.568510722601786e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001007611135719,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.442189962603152e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001007610408123,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.000477965833852,285.333984375,294.1499938964844,292.06915283203125,291.2704162597656,297.02447509765625,292.4069519042969,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195277864113,8.147558183679848e-09,0.0010195196373388,-0.0203963704407215,0.0,0.0,0.0,-0.0088519072160124,60.0,9.260034561157228,-0.0,-7.086928377475489e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.574434079695492e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001008234903565,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.446797098964453e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001008234175969,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0004782617324963,285.3385009765625,294.1499938964844,292.04998779296875,291.28173828125,296.9352111816406,292.31158447265625,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201588738709,8.221337388647498e-09,0.0010201507247984,-0.0205895863473415,0.0,0.0,0.0,-0.0088884839788079,60.0,9.20100212097168,-0.0,-7.095702869719389e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.574434079695492e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001008234903565,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.446797098964453e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001008234175969,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0004782617324963,285.3385009765625,294.1499938964844,292.04998779296875,291.28173828125,296.9352111816406,292.31158447265625,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201588738709,8.221337388647498e-09,0.0010201507247984,-0.0205895863473415,0.0,0.0,0.0,-0.0088884839788079,60.0,9.20100212097168,-0.0,-7.095702869719389e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.581908670952544e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.000100902201666,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.452610589098185e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001009021289064,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0004786351055372,285.34307861328125,294.1499938964844,292.04998779296875,291.3076477050781,296.8474426269531,292.240478515625,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209556203335,8.314442467849403e-09,0.0010209473548457,-0.0208334103226661,0.0,0.0,0.0,-0.0089346431195735,60.0,9.1827392578125,-0.0,-7.106783073140832e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.581908670952544e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.000100902201666,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.452610589098185e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001009021289064,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0004786351055372,285.34307861328125,294.1499938964844,292.04998779296875,291.3076477050781,296.8474426269531,292.240478515625,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209556203335,8.314442467849403e-09,0.0010209473548457,-0.0208334103226661,0.0,0.0,0.0,-0.0089346431195735,60.0,9.1827392578125,-0.0,-7.106783073140832e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.580729965819046e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001008897888823,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.451693090843037e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001008897088468,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.000478576257592,285.3477783203125,294.1499938964844,292.04998779296875,291.3329772949219,296.76123046875,292.1887512207031,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208303574472,8.299734233219171e-09,0.0010208220919594,-0.02079489082098,0.0,0.0,0.0,-0.008927353657782,60.0,9.17849826812744,-0.0,-7.105032295839919e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.580729965819046e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001008897888823,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.451693090843037e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001008897088468,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.000478576257592,285.3477783203125,294.1499938964844,292.04998779296875,291.3329772949219,296.76123046875,292.1887512207031,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208303574472,8.299734233219171e-09,0.0010208220919594,-0.02079489082098,0.0,0.0,0.0,-0.008927353657782,60.0,9.17849826812744,-0.0,-7.105032295839919e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.574840078130364e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001008277613436,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.447112147929147e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001008276885841,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,0.0004782820469699,285.35015869140625,294.1499938964844,292.04998779296875,291.3454284667969,296.7188720703125,292.1697082519531,286.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202020639553,8.226338721328831e-09,0.0010201937984675,-0.0206026844680309,0.0,0.0,0.0,-0.0088909650221467,60.0,9.176671981811523,-0.0,-7.09629759398922e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.567631059326231e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001007518440019,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.441504567395896e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001007517712423,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0004779219161719,285.3525695800781,294.1499938964844,292.04998779296875,291.35772705078125,296.6768798828125,292.1530456542969,286.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194326750934,8.13650391506826e-09,0.0010194245260208,-0.0203674212098121,0.0,0.0,0.0,-0.0088464254513382,60.0,9.174410820007324,-0.0,-7.085614583957067e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.552385745337232e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001005912999971,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,7.429646939272061e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001005912272376,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.000477160414448,285.357421875,294.1499938964844,292.04998779296875,291.3818664550781,296.593994140625,292.1260070800781,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178100783377,7.946541202841217e-09,0.0010178021620959,-0.0198699254542589,0.0,0.0,0.0,-0.0087522622197866,60.0,9.169538497924805,-0.0,-7.063049167754798e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.552385745337232e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001005912999971,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,7.429646939272061e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001005912272376,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.000477160414448,285.357421875,294.1499938964844,292.04998779296875,291.3818664550781,296.593994140625,292.1260070800781,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178100783377,7.946541202841217e-09,0.0010178021620959,-0.0198699254542589,0.0,0.0,0.0,-0.0087522622197866,60.0,9.169538497924805,-0.0,-7.063049167754798e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.543656051391736e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001004993755486,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,7.422857743222266e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001004993027891,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004767243808601,285.36236572265625,294.1499938964844,292.04998779296875,291.4053649902344,296.51275634765625,292.1066589355469,286.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168791050091,7.837757998174766e-09,0.0010168711887672,-0.0195850282907485,0.0,0.0,0.0,-0.0086983302608132,60.0,9.16795253753662,-0.0,-7.050143580045187e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.543656051391736e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001004993755486,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,7.422857743222266e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001004993027891,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004767243808601,285.36236572265625,294.1499938964844,292.04998779296875,291.4053649902344,296.51275634765625,292.1066589355469,286.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168791050091,7.837757998174766e-09,0.0010168711887672,-0.0195850282907485,0.0,0.0,0.0,-0.0086983302608132,60.0,9.16795253753662,-0.0,-7.050143580045187e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.551739640301092e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001005844969768,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.429144898196682e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001005844314931,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004771281674038,285.36737060546875,294.1499938964844,292.04998779296875,291.42822265625,296.432861328125,292.09197998046875,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177395306527,7.938454338329848e-09,0.0010177316144108,-0.0198487490415573,0.0,0.0,0.0,-0.0087482463568449,60.0,9.175987243652344,-0.0,-7.062089224518786e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.551739640301092e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001005844969768,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.429144898196682e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001005844314931,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004771281674038,285.36737060546875,294.1499938964844,292.04998779296875,291.42822265625,296.432861328125,292.09197998046875,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177395306527,7.938454338329848e-09,0.0010177316144108,-0.0198487490415573,0.0,0.0,0.0,-0.0087482463568449,60.0,9.175987243652344,-0.0,-7.062089224518786e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.592025162419304e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001010087216855,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,7.46047735447064e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0001010086562018,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004791405226569,285.3724975585937,294.1499938964844,292.04998779296875,291.45037841796875,296.35406494140625,292.080078125,286.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220304829999,8.440355969696611e-09,0.0010220219846814,-0.0211631469428539,0.0,0.0,0.0,-0.0089970529079437,60.0,9.202924728393556,-0.0,-7.121782630292729e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.592025162419304e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001010087216855,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,7.46047735447064e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0001010086562018,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004791405226569,285.3724975585937,294.1499938964844,292.04998779296875,291.45037841796875,296.35406494140625,292.080078125,286.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220304829999,8.440355969696611e-09,0.0010220219846814,-0.0211631469428539,0.0,0.0,0.0,-0.0089970529079437,60.0,9.202924728393556,-0.0,-7.121782630292729e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.639116615289822e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001015046218526,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,7.49710452510044e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.000101504549093,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004814928397536,285.3751220703125,294.1499938964844,292.04998779296875,291.4612121582031,296.3149108886719,292.0749206542969,286.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102704775054,9.027075975609478e-09,0.0010270387865602,-0.0226995348930358,0.0,0.0,0.0,-0.0092879142612218,60.0,9.230835914611816,-0.0,-7.19188122388914e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.714563202578574e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001022991054924,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.555785123258829e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001022990400088,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0004852615529671,285.3777770996094,294.1499938964844,292.04998779296875,291.47186279296875,296.2758178710937,292.0704040527344,286.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035087625496,9.967078717920684e-09,0.0010350777301937,-0.0251606944948434,0.0,0.0,0.0,-0.0097539192065596,60.0,9.276178359985352,-0.0,-7.304903704152822e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.945369674824178e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001047296100296,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,7.73530118749477e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001047295445459,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0004967908025719,285.3832397460937,294.1499938964844,292.04998779296875,291.4925842285156,296.1973571777344,292.0627746582031,286.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596729116514,1.2842807706192616e-08,0.001059660105966,-0.0326870903372764,0.0,0.0,0.0,-0.0111795030534267,60.0,9.422555923461914,-0.0,-7.65613634712281e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.945369674824178e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001047296100296,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,7.73530118749477e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001047295445459,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0004967908025719,285.3832397460937,294.1499938964844,292.04998779296875,291.4925842285156,296.1973571777344,292.0627746582031,286.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596729116514,1.2842807706192616e-08,0.001059660105966,-0.0326870903372764,0.0,0.0,0.0,-0.0111795030534267,60.0,9.422555923461914,-0.0,-7.65613634712281e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001031070933095,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001085768162738,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,8.019454980967566e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001085767435142,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0005150402430444,285.3889465332031,294.1499938964844,292.04998779296875,291.5126037597656,296.11785888671875,292.0567932128906,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985943954437,1.7394928164549128e-08,0.0010985769331455,-0.0445892959833145,0.0,0.0,0.0,-0.0134361442178487,60.0,9.661853790283203,-0.0,-8.228956005496002e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,0.0001031070933095,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001085768162738,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,8.019454980967566e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001085767435142,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0005150402430444,285.3889465332031,294.1499938964844,292.04998779296875,291.5126037597656,296.11785888671875,292.0567932128906,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985943954437,1.7394928164549128e-08,0.0010985769331455,-0.0445892959833145,0.0,0.0,0.0,-0.0134361442178487,60.0,9.661853790283203,-0.0,-8.228956005496002e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0001074031315511,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001131007520598,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,8.353590965270996e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001131006793002,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0005364998360164,285.39501953125,294.1499938964844,292.04998779296875,291.5318298339844,296.0365905761719,292.05328369140625,286.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443691328167,2.274805943613957e-08,0.001144346431829,-0.0585617050528526,0.0,0.0,0.0,-0.0160898976027965,60.0,9.983969688415527,-0.0,-8.92896991899761e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0001074031315511,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001131007520598,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,8.353590965270996e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001131006793002,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0005364998360164,285.39501953125,294.1499938964844,292.04998779296875,291.5318298339844,296.0365905761719,292.05328369140625,286.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443691328167,2.274805943613957e-08,0.001144346431829,-0.0585617050528526,0.0,0.0,0.0,-0.0160898976027965,60.0,9.983969688415527,-0.0,-8.92896991899761e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001112355021177,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001171364274341,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,8.651665120851249e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001171363473986,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0005556432879529,285.40142822265625,294.1499938964844,292.04998779296875,291.55029296875,295.9541015625,292.05133056640625,286.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852065799757,2.752371131009568e-08,0.0011851791059598,-0.0709987506270408,0.0,0.0,0.0,-0.0184573773294687,60.0,10.318812370300291,-0.0,-9.577543380601129e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001112355021177,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001171364274341,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,8.651665120851249e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001171363473986,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0005556432879529,285.40142822265625,294.1499938964844,292.04998779296875,291.55029296875,295.9541015625,292.05133056640625,286.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852065799757,2.752371131009568e-08,0.0011851791059598,-0.0709987506270408,0.0,0.0,0.0,-0.0184573773294687,60.0,10.318812370300291,-0.0,-9.577543380601129e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
