time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976300,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0001125515263993,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.000118522264529,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,8.75402256497182e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0001185221917694,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0005622170865535,285.4047241210937,294.1499938964844,292.04998779296875,291.5592041015625,295.9126892089844,292.05084228515625,286.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992281069979,2.9163716774860404e-08,0.0011991990031674,-0.0752626061439514,0.0,0.0,0.0,-0.0192703809589147,60.0,10.462644577026367,-0.0,-9.805506095972305e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0001131980679929,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001192031049868,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,8.804308890830725e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001192030322272,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0005654467386193,285.4080505371094,294.1499938964844,292.04998779296875,291.56793212890625,295.8715515136719,292.050537109375,286.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206137239933,2.9969442039146095e-08,0.0012061073211953,-0.0773559510707855,0.0,0.0,0.0,-0.019669909030199,60.0,10.571717262268066,-0.0,-9.918480259329956e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001115991617552,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001175193756353,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,8.679948950884864e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0001175193028757,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0005574598908424,285.41473388671875,294.1499938964844,292.04998779296875,291.5847473144531,295.79150390625,292.0502014160156,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890964815393,2.7976845728971973e-08,0.001189068541862,-0.0721772238612175,0.0,0.0,0.0,-0.0186820905655622,60.0,10.619501113891602,-0.0,-9.640260145715729e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001115991617552,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001175193756353,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,8.679948950884864e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0001175193028757,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0005574598908424,285.41473388671875,294.1499938964844,292.04998779296875,291.5847473144531,295.79150390625,292.0502014160156,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890964815393,2.7976845728971973e-08,0.001189068541862,-0.0721772238612175,0.0,0.0,0.0,-0.0186820905655622,60.0,10.619501113891602,-0.0,-9.640260145715729e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0001075422624126,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001132472607423,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,8.36441176943481e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001132471952587,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0005371948936954,285.4212646484375,294.1499938964844,292.04998779296875,291.6007080078125,295.7156066894531,292.0500793457031,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458768276497,2.2921337716752532e-08,0.0011458540102466,-0.059013444930315,0.0,0.0,0.0,-0.0161759294569492,60.0,10.452974319458008,-0.0,-8.952102348303016e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0001075422624126,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001132472607423,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,8.36441176943481e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001132471952587,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0005371948936954,285.4212646484375,294.1499938964844,292.04998779296875,291.6007080078125,295.7156066894531,292.0500793457031,286.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458768276497,2.2921337716752532e-08,0.0011458540102466,-0.059013444930315,0.0,0.0,0.0,-0.0161759294569492,60.0,10.452974319458008,-0.0,-8.952102348303016e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0001028665792546,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001083235329133,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,8.000746311154217e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001083234674297,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005138388951309,285.4275817871094,294.1499938964844,292.04998779296875,291.6158142089844,295.64471435546875,292.050048828125,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960601503029,1.709509334091308e-08,0.0010960430372506,-0.043805819004774,0.0,0.0,0.0,-0.013287654146552,60.0,10.156227111816406,-0.0,-8.190587408307692e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,0.0001028665792546,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001083235329133,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,8.000746311154217e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001083234674297,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005138388951309,285.4275817871094,294.1499938964844,292.04998779296875,291.6158142089844,295.64471435546875,292.050048828125,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960601503029,1.709509334091308e-08,0.0010960430372506,-0.043805819004774,0.0,0.0,0.0,-0.013287654146552,60.0,10.156227111816406,-0.0,-8.190587408307692e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,9.876510011963546e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001040044735418,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.681742135901004e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001040044153342,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0004933511954732,285.4337158203125,294.1499938964844,292.04998779296875,291.6300048828125,295.5774841308594,292.0500183105469,286.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523541131988,1.1984642611650996e-08,0.0010523421224206,-0.0304415859282016,0.0,0.0,0.0,-0.0107541745528578,60.0,9.839598655700684,-0.0,-7.550458036575949e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,9.876510011963546e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001040044735418,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.681742135901004e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001040044153342,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0004933511954732,285.4337158203125,294.1499938964844,292.04998779296875,291.6300048828125,295.5774841308594,292.0500183105469,286.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523541131988,1.1984642611650996e-08,0.0010523421224206,-0.0304415859282016,0.0,0.0,0.0,-0.0107541745528578,60.0,9.839598655700684,-0.0,-7.550458036575949e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.72714406088926e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001024315788527,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,7.56556837586686e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.000102431520645,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0004858901083935,285.4367370605469,294.1499938964844,292.04998779296875,291.6367492675781,295.54541015625,292.0500183105469,286.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364380432292,1.0123605065359698e-08,0.0010364279150962,-0.0255704652518033,0.0,0.0,0.0,-0.0098315756767988,60.0,9.70148754119873,-0.0,-7.323807693637718e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,9.606672392692416e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.000101162950159,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,7.471867866115645e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001011628919513,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004798723093699,285.43975830078125,294.1499938964844,292.04998779296875,291.6432800292969,295.51385498046875,292.0500183105469,286.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236075613647,8.622603964170139e-09,0.0010235989466309,-0.0216403808444738,0.0,0.0,0.0,-0.0090874945744872,60.0,9.58060073852539,-0.0,-7.143517422036896e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.460781438974664e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.962664626073092e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,7.35839712433517e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.962658805307e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0004725847684312,285.4457397460937,294.1499938964844,292.04998779296875,291.6556396484375,295.45220947265625,292.0500183105469,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080499341711,6.8048975343515394e-09,0.0010080431820824,-0.0168797802180051,0.0,0.0,0.0,-0.0081863161176443,60.0,9.401762962341309,-0.0,-6.928194551392154e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.460781438974664e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.962664626073092e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,7.35839712433517e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.962658805307e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0004725847684312,285.4457397460937,294.1499938964844,292.04998779296875,291.6556396484375,295.45220947265625,292.0500183105469,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080499341711,6.8048975343515394e-09,0.0010080431820824,-0.0168797802180051,0.0,0.0,0.0,-0.0081863161176443,60.0,9.401762962341309,-0.0,-6.928194551392154e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.447074990021064e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.948231308953837e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.347736391238868e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.948225488187744e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004719001299235,285.4517517089844,294.1499938964844,292.04998779296875,291.6670227050781,295.3919372558594,292.0500183105469,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065849637612,6.6341119264734524e-09,0.0010065783280879,-0.0164324305951595,0.0,0.0,0.0,-0.0081016281619668,60.0,9.322171211242676,-0.0,-6.908133087790702e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.447074990021064e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.948231308953837e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.347736391238868e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.948225488187744e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004719001299235,285.4517517089844,294.1499938964844,292.04998779296875,291.6670227050781,295.3919372558594,292.0500183105469,286.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065849637612,6.6341119264734524e-09,0.0010065783280879,-0.0164324305951595,0.0,0.0,0.0,-0.0081016281619668,60.0,9.322171211242676,-0.0,-6.908133087790702e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.52782793319784e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001003326833597,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,7.410543912556022e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.000100332625152,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004759339208249,285.4578552246094,294.1499938964844,292.04998779296875,291.67742919921875,295.3323059082031,292.0500183105469,286.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151870083063,7.640200472280867e-09,0.0010151793248951,-0.0190676227211952,0.0,0.0,0.0,-0.0086003793403506,60.0,9.329212188720703,-0.0,-7.026736170701042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.52782793319784e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001003326833597,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,7.410543912556022e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.000100332625152,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004759339208249,285.4578552246094,294.1499938964844,292.04998779296875,291.67742919921875,295.3323059082031,292.0500183105469,286.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151870083063,7.640200472280867e-09,0.0010151793248951,-0.0190676227211952,0.0,0.0,0.0,-0.0086003793403506,60.0,9.329212188720703,-0.0,-7.026736170701042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.67617888818495e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001018948896671,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,7.525928231189027e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001018948314595,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004833443381357,285.464111328125,294.1499938964844,292.04998779296875,291.68682861328125,295.2728881835937,292.0500183105469,286.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309913195669,9.48852196813732e-09,0.0010309817735105,-0.023907771334052,0.0,0.0,0.0,-0.0095166591927409,60.0,9.40457820892334,-0.0,-7.247254529829662e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.67617888818495e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001018948896671,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,7.525928231189027e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001018948314595,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004833443381357,285.464111328125,294.1499938964844,292.04998779296875,291.68682861328125,295.2728881835937,292.0500183105469,286.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309913195669,9.48852196813732e-09,0.0010309817735105,-0.023907771334052,0.0,0.0,0.0,-0.0095166591927409,60.0,9.40457820892334,-0.0,-7.247254529829662e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.761584078660236e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0001027942489599,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,7.592354086227715e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001027941907523,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004876105231232,285.46728515625,294.1499938964844,292.04998779296875,291.691162109375,295.2431945800781,292.0500183105469,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040089642629,1.0552608564751154e-08,0.0010400790488347,-0.0266935378313064,0.0,0.0,0.0,-0.0100441640242934,60.0,9.45786190032959,-0.0,-7.375751209792726e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.848693298408762e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001037115507642,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,7.660106348339468e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001037114925566,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0004919618368148,285.47052001953125,294.1499938964844,292.04998779296875,291.6952209472656,295.2135314941406,292.0500183105469,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493731824681,1.1637945718234732e-08,0.0010493615409359,-0.0295343026518821,0.0,0.0,0.0,-0.0105822216719388,60.0,9.518929481506348,-0.0,-7.507975396947586e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001000971387838,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001054071763064,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.785344496369362e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001054071180988,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0005000051460228,285.4771423339844,294.1499938964844,292.04998779296875,291.7025756835937,295.15435791015625,292.04998779296875,286.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665289591997,1.3644195995254904e-08,0.0010665153386071,-0.0347835682332515,0.0,0.0,0.0,-0.0115767987444996,60.0,9.644264221191406,-0.0,-7.755483011351316e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001000971387838,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001054071763064,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.785344496369362e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001054071180988,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0005000051460228,285.4771423339844,294.1499938964844,292.04998779296875,291.7025756835937,295.15435791015625,292.04998779296875,286.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665289591997,1.3644195995254904e-08,0.0010665153386071,-0.0347835682332515,0.0,0.0,0.0,-0.0115767987444996,60.0,9.644264221191406,-0.0,-7.755483011351316e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0001013865694403,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001067650009645,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.88563338574022e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001067649427568,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0005064460565336,285.4838562011719,294.1499938964844,292.04998779296875,291.7088317871094,295.0954895019531,292.04998779296875,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802713222801,1.5250796181476293e-08,0.001080256071873,-0.0389851443469524,0.0,0.0,0.0,-0.0123732732608914,60.0,9.758586883544922,-0.0,-7.95657584262699e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0001013865694403,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001067650009645,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.88563338574022e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001067649427568,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0005064460565336,285.4838562011719,294.1499938964844,292.04998779296875,291.7088317871094,295.0954895019531,292.04998779296875,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802713222801,1.5250796181476293e-08,0.001080256071873,-0.0389851443469524,0.0,0.0,0.0,-0.0123732732608914,60.0,9.758586883544922,-0.0,-7.95657584262699e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001022762662614,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001077019041986,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.954832108225673e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001077018459909,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0005108903278596,285.49072265625,294.1499938964844,292.04998779296875,291.7140197753906,295.0372314453125,292.04998779296875,286.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897521860897,1.6359354759742928e-08,0.0010897357715293,-0.0418830774724483,0.0,0.0,0.0,-0.0129228364676237,60.0,9.847308158874512,-0.0,-8.09682916269594e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001022762662614,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001077019041986,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.954832108225673e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001077018459909,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0005108903278596,285.49072265625,294.1499938964844,292.04998779296875,291.7140197753906,295.0372314453125,292.04998779296875,286.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897521860897,1.6359354759742928e-08,0.0010897357715293,-0.0418830774724483,0.0,0.0,0.0,-0.0129228364676237,60.0,9.847308158874512,-0.0,-8.09682916269594e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001029102932079,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001083695533452,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,8.004144910955802e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001083695024135,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0005140574066899,285.4976806640625,294.1499938964844,292.04998779296875,291.71807861328125,294.979736328125,292.04998779296875,286.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965081164613,1.7149339726074686e-08,0.001096491003409,-0.0439475812017917,0.0,0.0,0.0,-0.0133144659921526,60.0,9.911396980285645,-0.0,-8.197523726494182e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001029102932079,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001083695533452,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,8.004144910955802e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001083695024135,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0005140574066899,285.4976806640625,294.1499938964844,292.04998779296875,291.71807861328125,294.979736328125,292.04998779296875,286.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965081164613,1.7149339726074686e-08,0.001096491003409,-0.0439475812017917,0.0,0.0,0.0,-0.0133144659921526,60.0,9.911396980285645,-0.0,-8.197523726494182e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001031770225381,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001086504416889,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,8.024890848901123e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001086503834812,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005153897800482,285.5011901855469,294.1499938964844,292.04998779296875,291.7196960449219,294.9512634277344,292.04998779296875,286.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993500472977,1.7481685432585437e-08,0.0010993325849995,-0.0448159575462341,0.0,0.0,0.0,-0.0134792234748601,60.0,9.93728256225586,-0.0,-8.24007244659697e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001034034721669,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001088888966478,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,8.042503031902015e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,0.0001088888457161,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0005165209295228,285.5047302246094,294.1499938964844,292.04998779296875,291.72100830078125,294.92303466796875,292.04998779296875,286.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017725337296,1.776384728202629e-08,0.0011017548386007,-0.0455531179904937,0.0,0.0,0.0,-0.0136191509664058,60.0,9.958341598510742,-0.0,-8.276280283325833e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001034341112244,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001089211655198,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,8.044886635616422e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001089211073121,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.000516674015671,285.5118408203125,294.1499938964844,292.04998779296875,291.7228088378906,294.8674011230469,292.04998779296875,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020910460501,1.7801999874222932e-08,0.0011020732345059,-0.0456527918577194,0.0,0.0,0.0,-0.013638025149703,60.0,9.976201057434082,-0.0,-8.281183738745312e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001034341112244,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001089211655198,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,8.044886635616422e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001089211073121,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.000516674015671,285.5118408203125,294.1499938964844,292.04998779296875,291.7228088378906,294.8674011230469,292.04998779296875,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020910460501,1.7801999874222932e-08,0.0011020732345059,-0.0456527918577194,0.0,0.0,0.0,-0.013638025149703,60.0,9.976201057434082,-0.0,-8.281183738745312e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001033205917337,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001088016215362,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.036056533455849e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001088015633285,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0005161069566383,285.5189819335937,294.1499938964844,292.04998779296875,291.723388671875,294.8128967285156,292.04998779296875,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008790461346,1.7660525486462575e-08,0.0011008613510057,-0.0452831946313381,0.0,0.0,0.0,-0.0135678788647055,60.0,9.971620559692385,-0.0,-8.26301302936372e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001033205917337,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001088016215362,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.036056533455849e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001088015633285,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0005161069566383,285.5189819335937,294.1499938964844,292.04998779296875,291.723388671875,294.8128967285156,292.04998779296875,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008790461346,1.7660525486462575e-08,0.0011008613510057,-0.0452831946313381,0.0,0.0,0.0,-0.0135678788647055,60.0,9.971620559692385,-0.0,-8.26301302936372e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.000103220976598,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001086967240553,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,8.028309093788266e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001086966731236,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0005156093975529,285.5261535644531,294.1499938964844,292.04998779296875,291.723388671875,294.7595520019531,292.04998779296875,286.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998172219842,1.7536386565097928e-08,0.0010997997596859,-0.044958870857954,0.0,0.0,0.0,-0.0135063380002975,60.0,9.958505630493164,-0.0,-8.247085503398922e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.000103220976598,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001086967240553,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,8.028309093788266e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001086966731236,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0005156093975529,285.5261535644531,294.1499938964844,292.04998779296875,291.723388671875,294.7595520019531,292.04998779296875,286.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998172219842,1.7536386565097928e-08,0.0010997997596859,-0.044958870857954,0.0,0.0,0.0,-0.0135063380002975,60.0,9.958505630493164,-0.0,-8.247085503398922e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001031455249176,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001086172633222,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,8.022440306376666e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001086172123905,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0005152325029484,285.53338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.7073059082031,292.04998779296875,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990131413564,1.7442344457663242e-08,0.0010989956790581,-0.0447131693363189,0.0,0.0,0.0,-0.0134597178548574,60.0,9.943037033081056,-0.0,-8.23502972480128e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
