time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978640,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001031455249176,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001086172633222,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,8.022440306376666e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001086172123905,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0005152325029484,285.53338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.7073059082031,292.04998779296875,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990131413564,1.7442344457663242e-08,0.0010989956790581,-0.0447131693363189,0.0,0.0,0.0,-0.0134597178548574,60.0,9.943037033081056,-0.0,-8.23502972480128e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.000103116275568,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001085864641936,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,8.02016511443071e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001085864132619,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0005150864017196,285.5370178222656,294.1499938964844,292.04998779296875,291.723388671875,294.681640625,292.04998779296875,286.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987018467858,1.7405893615318746e-08,0.0010986843844875,-0.0446179322898387,0.0,0.0,0.0,-0.0134416501969099,60.0,9.935237884521484,-0.0,-8.230359327399128e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001030913990689,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001085602707462,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,8.018230437301099e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0001085602125385,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0005149621283635,285.5406799316406,294.1499938964844,292.04998779296875,291.723388671875,294.6562194824219,292.04998779296875,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984368855133,1.7374887306687015e-08,0.0010984195396304,-0.0445369184017181,0.0,0.0,0.0,-0.0134262796491384,60.0,9.92759895324707,-0.0,-8.226387393506229e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001030538187478,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001085206968127,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,8.015307685127482e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.000108520645881,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0005147744668647,285.5479736328125,294.1499938964844,292.04998779296875,291.723388671875,294.60595703125,292.04998779296875,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980354854837,1.7328046553188873e-08,0.0010980181396007,-0.0444145314395427,0.0,0.0,0.0,-0.0134030543267726,60.0,9.912861824035645,-0.0,-8.220388991730945e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001030538187478,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001085206968127,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,8.015307685127482e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.000108520645881,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0005147744668647,285.5479736328125,294.1499938964844,292.04998779296875,291.723388671875,294.60595703125,292.04998779296875,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980354854837,1.7328046553188873e-08,0.0010980181396007,-0.0444145314395427,0.0,0.0,0.0,-0.0134030543267726,60.0,9.912861824035645,-0.0,-8.220388991730945e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001030360799632,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001085020121536,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,8.013927435968071e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001085019612219,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0005146858165971,285.5553283691406,294.1499938964844,292.04998779296875,291.723388671875,294.5567321777344,292.04998779296875,286.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846427001,1.730591847604046e-08,0.0010978290811181,-0.0443567149341106,0.0,0.0,0.0,-0.0133920852094888,60.0,9.899256706237791,-0.0,-8.217556057843468e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001030360799632,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001085020121536,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,8.013927435968071e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001085019612219,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0005146858165971,285.5553283691406,294.1499938964844,292.04998779296875,291.723388671875,294.5567321777344,292.04998779296875,286.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846427001,1.730591847604046e-08,0.0010978290811181,-0.0443567149341106,0.0,0.0,0.0,-0.0133920852094888,60.0,9.899256706237791,-0.0,-8.217556057843468e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001030335188261,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001084993127733,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.013728074729443e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001084992618416,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0005146730691194,285.5627136230469,294.1499938964844,292.04998779296875,291.723388671875,294.5084533691406,292.04998779296875,286.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302710375588504e-08,0.0010978016071021,-0.0443483330309391,0.0,0.0,0.0,-0.0133904945105314,60.0,9.886704444885254,-0.0,-8.2171453641422e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001030335188261,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001084993127733,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.013728074729443e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001084992618416,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0005146730691194,285.5627136230469,294.1499938964844,292.04998779296875,291.723388671875,294.5084533691406,292.04998779296875,286.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302710375588504e-08,0.0010978016071021,-0.0443483330309391,0.0,0.0,0.0,-0.0133904945105314,60.0,9.886704444885254,-0.0,-8.2171453641422e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001030457060551,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001085121475625,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,8.014675404410809e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001085120966308,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0005147338961251,285.5701599121094,294.1499938964844,292.04998779296875,291.723388671875,294.46112060546875,292.04998779296875,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979485232383,1.7317876910283303e-08,0.0010979311773553,-0.0443879589438438,0.0,0.0,0.0,-0.0133980130776762,60.0,9.875207901000977,-0.0,-8.21908727743903e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001030457060551,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001085121475625,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,8.014675404410809e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001085120966308,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0005147338961251,285.5701599121094,294.1499938964844,292.04998779296875,291.723388671875,294.46112060546875,292.04998779296875,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979485232383,1.7317876910283303e-08,0.0010979311773553,-0.0443879589438438,0.0,0.0,0.0,-0.0133980130776762,60.0,9.875207901000977,-0.0,-8.21908727743903e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001030572893796,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001085243420675,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,8.015576167963445e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001085242911358,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0005147918127477,285.5738830566406,294.1499938964844,292.04998779296875,291.723388671875,294.4378662109375,292.04998779296875,286.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980720398947,1.7332300927819233e-08,0.0010980548104271,-0.0444256477057933,0.0,0.0,0.0,-0.0134051647037267,60.0,9.869888305664062,-0.0,-8.22093397800927e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001030712519423,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001085390467778,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,8.016662468435243e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001085389958461,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005148615455254,285.57763671875,294.1499938964844,292.04998779296875,291.723388671875,294.4148254394531,292.04998779296875,286.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982210515066,1.734969146127696e-08,0.0010982037056237,-0.0444710850715637,0.0,0.0,0.0,-0.0134137868881225,60.0,9.864776611328123,-0.0,-8.223160818943145e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001031053834594,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001085749900084,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,8.019316737772897e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001085749390767,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0005150320357643,285.58514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.3692321777344,292.04998779296875,286.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985839180648,1.7392199680443813e-08,0.0010985665721818,-0.0445821546018123,0.0,0.0,0.0,-0.0134348571300506,60.0,9.855027198791504,-0.0,-8.228604997384539e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001031053834594,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001085749900084,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,8.019316737772897e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001085749390767,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0005150320357643,285.58514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.3692321777344,292.04998779296875,286.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985839180648,1.7392199680443813e-08,0.0010985665721818,-0.0445821546018123,0.0,0.0,0.0,-0.0134348571300506,60.0,9.855027198791504,-0.0,-8.228604997384539e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001031499559758,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.000108621927211,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,8.022783731576055e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001086218762793,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0005152546800673,285.5926818847656,294.1499938964844,292.04998779296875,291.723388671875,294.32452392578125,292.04998779296875,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447721489816104e-08,0.0010990413138642,-0.0447272174060344,0.0,0.0,0.0,-0.0134623814374208,60.0,9.8460693359375,-0.0,-8.235718951254969e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001031499559758,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.000108621927211,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,8.022783731576055e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001086218762793,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0005152546800673,285.5926818847656,294.1499938964844,292.04998779296875,291.723388671875,294.32452392578125,292.04998779296875,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990587761625,1.7447721489816104e-08,0.0010990413138642,-0.0447272174060344,0.0,0.0,0.0,-0.0134623814374208,60.0,9.8460693359375,-0.0,-8.235718951254969e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001032017826219,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001086765041691,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,8.026814612094313e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001086764532374,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.000515513587743,285.6002502441406,294.1499938964844,292.04998779296875,291.723388671875,294.2807006835937,292.04998779296875,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512283179144106e-08,0.0010995933553203,-0.0448959022760391,0.0,0.0,0.0,-0.01349438726902,60.0,9.837791442871094,-0.0,-8.2439953530411e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001032017826219,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001086765041691,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,8.026814612094313e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001086764532374,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.000515513587743,285.6002502441406,294.1499938964844,292.04998779296875,291.723388671875,294.2807006835937,292.04998779296875,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512283179144106e-08,0.0010995933553203,-0.0448959022760391,0.0,0.0,0.0,-0.01349438726902,60.0,9.837791442871094,-0.0,-8.2439953530411e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001032590225804,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.000108736778202,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,8.031266770558432e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001087367345462,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0005157995619811,285.6078796386719,294.1499938964844,292.04998779296875,291.723388671875,294.2377014160156,292.04998779296875,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002206010743,1.758359147174815e-08,0.0011002030223608,-0.0450822040438652,0.0,0.0,0.0,-0.0135297374799847,60.0,9.83003044128418,-0.0,-8.25314074859307e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001032590225804,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.000108736778202,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,8.031266770558432e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001087367345462,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0005157995619811,285.6078796386719,294.1499938964844,292.04998779296875,291.723388671875,294.2377014160156,292.04998779296875,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002206010743,1.758359147174815e-08,0.0011002030223608,-0.0450822040438652,0.0,0.0,0.0,-0.0135297374799847,60.0,9.83003044128418,-0.0,-8.25314074859307e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001032895233947,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001087688942789,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.033638732740656e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001087688506231,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,0.0005159518914297,285.6116943359375,294.1499938964844,292.04998779296875,291.723388671875,294.216552734375,292.04998779296875,286.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005455162376,1.762158952089976e-08,0.001100527937524,-0.0451814755797386,0.0,0.0,0.0,-0.0135485744103789,60.0,9.82633113861084,-0.0,-8.25801578230312e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001033205262501,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001088015415007,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,8.036049985093996e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.000108801490569,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0005161067820154,285.61553955078125,294.1499938964844,292.04998779296875,291.723388671875,294.1955871582031,292.04998779296875,286.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008759029209,1.7660205742231483e-08,0.001100858207792,-0.0452823638916015,0.0,0.0,0.0,-0.0135677186772227,60.0,9.82270622253418,-0.0,-8.262972528427781e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001033834050758,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001088677599909,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,8.040940156206489e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001088677090592,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0005164208705537,285.62322998046875,294.1499938964844,292.04998779296875,291.723388671875,294.1541748046875,292.04998779296875,286.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015455238521,1.7738543078849034e-08,0.0011015278287231,-0.0454870201647281,0.0,0.0,0.0,-0.013606552965939,60.0,9.815569877624512,-0.0,-8.273030971395201e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001033834050758,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001088677599909,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,8.040940156206489e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001088677090592,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0005164208705537,285.62322998046875,294.1499938964844,292.04998779296875,291.723388671875,294.1541748046875,292.04998779296875,286.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015455238521,1.7738543078849034e-08,0.0011015278287231,-0.0454870201647281,0.0,0.0,0.0,-0.013606552965939,60.0,9.815569877624512,-0.0,-8.273030971395201e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0001034471788443,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001089349170797,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,8.045900904107839e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.000108934873424,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0005167394410818,285.6309509277344,294.1499938964844,292.04998779296875,291.723388671875,294.1134948730469,292.04998779296875,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022250400856,1.7817992414848053e-08,0.001102207112126,-0.0456945784389972,0.0,0.0,0.0,-0.0136459395289421,60.0,9.808547973632812,-0.0,-8.283239338879866e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0001034471788443,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001089349170797,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,8.045900904107839e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.000108934873424,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0005167394410818,285.6309509277344,294.1499938964844,292.04998779296875,291.723388671875,294.1134948730469,292.04998779296875,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022250400856,1.7817992414848053e-08,0.001102207112126,-0.0456945784389972,0.0,0.0,0.0,-0.0136459395289421,60.0,9.808547973632812,-0.0,-8.283239338879866e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001035096720443,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.0001090007208404,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,8.050761243794113e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001090006771846,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0005170516087673,285.6387023925781,294.1499938964844,292.04998779296875,291.723388671875,294.0736083984375,292.04998779296875,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028907028958,1.7895844806048444e-08,0.0011028727749362,-0.0458979532122612,0.0,0.0,0.0,-0.0136845335364341,60.0,9.801535606384276,-0.0,-8.293248043855783e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001035096720443,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.0001090007208404,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,8.050761243794113e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001090006771846,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0005170516087673,285.6387023925781,294.1499938964844,292.04998779296875,291.723388671875,294.0736083984375,292.04998779296875,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028907028958,1.7895844806048444e-08,0.0011028727749362,-0.0458979532122612,0.0,0.0,0.0,-0.0136845335364341,60.0,9.801535606384276,-0.0,-8.293248043855783e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001035690656863,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001090632576961,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.055380021687597e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001090632140403,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.000517348293215,285.646484375,294.1499938964844,292.04998779296875,291.723388671875,294.03448486328125,292.04998779296875,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035233037546,1.7969828292052625e-08,0.001103505375795,-0.0460912212729454,0.0,0.0,0.0,-0.0137212099507451,60.0,9.7943754196167,-0.0,-8.302765053258555e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001035690656863,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0001090632576961,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.055380021687597e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001090632140403,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.000517348293215,285.646484375,294.1499938964844,292.04998779296875,291.723388671875,294.03448486328125,292.04998779296875,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035233037546,1.7969828292052625e-08,0.001103505375795,-0.0460912212729454,0.0,0.0,0.0,-0.0137212099507451,60.0,9.7943754196167,-0.0,-8.302765053258555e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001035968452924,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001090925215976,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,8.05754098109901e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001090924779418,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0005174870602786,285.650390625,294.1499938964844,292.04998779296875,291.723388671875,294.0152587890625,292.04998779296875,286.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038192315027,1.8004440605068346e-08,0.0011038011871278,-0.0461816377937793,0.0,0.0,0.0,-0.0137383677065372,60.0,9.79068374633789,-0.0,-8.307219445669035e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001036234243656,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.0001091205049306,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,8.059608080657199e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001091204612748,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0005176198319531,285.654296875,294.1499938964844,292.04998779296875,291.723388671875,293.9962158203125,292.04998779296875,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041021207347,1.80375447911274e-08,0.0011040840763598,-0.0462681129574775,0.0,0.0,0.0,-0.0137547785416245,60.0,9.78691577911377,-0.0,-8.311480570455387e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0001036731118801,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001091728263418,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,8.063472341746092e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.000109172782686,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005178680294193,285.6621398925781,294.1499938964844,292.04998779296875,291.723388671875,293.9585266113281,292.04998779296875,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104631810449,1.8099445497909983e-08,0.0011046136496588,-0.0464298091828823,0.0,0.0,0.0,-0.0137854665517807,60.0,9.77915382385254,-0.0,-8.31945214940788e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0001036731118801,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001091728263418,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,8.063472341746092e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.000109172782686,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005178680294193,285.6621398925781,294.1499938964844,292.04998779296875,291.723388671875,293.9585266113281,292.04998779296875,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104631810449,1.8099445497909983e-08,0.0011046136496588,-0.0464298091828823,0.0,0.0,0.0,-0.0137854665517807,60.0,9.77915382385254,-0.0,-8.31945214940788e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001037140682456,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001092159509425,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,8.066657755989581e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001092159145628,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005180726293474,285.66998291015625,294.1499938964844,292.04998779296875,291.723388671875,293.9215393066406,292.04998779296875,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050680186599,1.8150460689980722e-08,0.0011050498578697,-0.0465630665421485,0.0,0.0,0.0,-0.0138107566162943,60.0,9.770782470703123,-0.0,-8.326023959170925e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001037140682456,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001092159509425,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,8.066657755989581e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001092159145628,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005180726293474,285.66998291015625,294.1499938964844,292.04998779296875,291.723388671875,293.9215393066406,292.04998779296875,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050680186599,1.8150460689980722e-08,0.0011050498578697,-0.0465630665421485,0.0,0.0,0.0,-0.0138107566162943,60.0,9.770782470703123,-0.0,-8.326023959170925e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0001037454276229,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001092489837901,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,8.069097384577617e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001092489401344,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0005182293243706,285.6778869628906,294.1499938964844,292.04998779296875,291.723388671875,293.8852844238281,292.04998779296875,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054021306335,1.818952632959281e-08,0.001105383853428,-0.046665109694004,0.0,0.0,0.0,-0.0138301234692335,60.0,9.761727333068848,-0.0,-8.331058864996521e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0001037454276229,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001092489837901,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,8.069097384577617e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001092489401344,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0005182293243706,285.6778869628906,294.1499938964844,292.04998779296875,291.723388671875,293.8852844238281,292.04998779296875,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054021306335,1.818952632959281e-08,0.001105383853428,-0.046665109694004,0.0,0.0,0.0,-0.0138301234692335,60.0,9.761727333068848,-0.0,-8.331058864996521e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
