time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980980,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001037655383697,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001092701568268,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,8.070660987868905e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.000109270113171,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0005183297325856,285.685791015625,294.1499938964844,292.04998779296875,291.723388671875,293.8497314453125,292.04998779296875,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056162184104,1.8214565855600995e-08,0.0011055980576202,-0.0467305108904838,0.0,0.0,0.0,-0.0138425361365079,60.0,9.751850128173828,-0.0,-8.334286150102346e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001037655383697,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001092701568268,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,8.070660987868905e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.000109270113171,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0005183297325856,285.685791015625,294.1499938964844,292.04998779296875,291.723388671875,293.8497314453125,292.04998779296875,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056162184104,1.8214565855600995e-08,0.0011055980576202,-0.0467305108904838,0.0,0.0,0.0,-0.0138425361365079,60.0,9.751850128173828,-0.0,-8.334286150102346e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001037707188515,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.000109275613795,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,8.071064075920731e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001092755701392,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005183556349948,285.68975830078125,294.1499938964844,292.04998779296875,291.723388671875,293.83209228515625,292.04998779296875,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056713992729,1.8221015807284857e-08,0.0011056532384827,-0.0467473566532135,0.0,0.0,0.0,-0.0138457342982292,60.0,9.74660587310791,-0.0,-8.33511819564592e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001037726469803,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0001092776437872,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,8.071213960647583e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001092776074074,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0005183652974665,285.6937255859375,294.1499938964844,292.04998779296875,291.723388671875,293.81463623046875,292.04998779296875,286.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056920047849,1.8223413889018047e-08,0.0011056737275794,-0.0467536225914955,0.0,0.0,0.0,-0.013846923597157,60.0,9.741090774536133,-0.0,-8.335427281735974e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001037707552313,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001092756501748,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,8.071066986303777e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.000109275613795,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0005183558678254,285.6978454589844,294.1499938964844,292.04998779296875,291.723388671875,293.79669189453125,292.04998779296875,286.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056717485189,1.8221047781707973e-08,0.0011056535877287,-0.0467474460601806,0.0,0.0,0.0,-0.0138457501307129,60.0,9.735054969787598,-0.0,-8.335122458902333e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001037649344652,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001092695238185,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,8.070613694144413e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001092694801627,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005183267639949,285.70166015625,294.1499938964844,292.04998779296875,291.723388671875,293.7802734375,292.04998779296875,286.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.8213787811305338e-08,0.0011055915383622,-0.0467284806072711,0.0,0.0,0.0,-0.0138421515002846,60.0,9.729185104370115,-0.0,-8.334185963576601e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001037411566358,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001092444799724,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,8.068764145718887e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001092444363166,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.000518207962159,285.7096252441406,294.1499938964844,292.04998779296875,291.723388671875,293.7466125488281,292.04998779296875,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053563794121,1.8184140415655747e-08,0.0011053381022065,-0.0466510392725467,0.0,0.0,0.0,-0.0138274552300572,60.0,9.716021537780762,-0.0,-8.330364664743686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001037411566358,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001092444799724,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,8.068764145718887e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001092444363166,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.000518207962159,285.7096252441406,294.1499938964844,292.04998779296875,291.723388671875,293.7466125488281,292.04998779296875,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053563794121,1.8184140415655747e-08,0.0011053381022065,-0.0466510392725467,0.0,0.0,0.0,-0.0138274552300572,60.0,9.716021537780762,-0.0,-8.330364664743686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0001036994581227,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001092005695682,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,8.065521251410246e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001092005331884,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0005179997533559,285.71759033203125,294.1499938964844,292.04998779296875,291.723388671875,293.7136535644531,292.04998779296875,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049120221287,1.8132173096319093e-08,0.0011048938613384,-0.0465152971446514,0.0,0.0,0.0,-0.0138016929849982,60.0,9.701470375061035,-0.0,-8.323667799459147e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0001036994581227,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001092005695682,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,8.065521251410246e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001092005331884,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0005179997533559,285.71759033203125,294.1499938964844,292.04998779296875,291.723388671875,293.7136535644531,292.04998779296875,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049120221287,1.8132173096319093e-08,0.0011048938613384,-0.0465152971446514,0.0,0.0,0.0,-0.0138016929849982,60.0,9.701470375061035,-0.0,-8.323667799459147e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001036382309393,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001091360900318,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,8.060759137151763e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.000109136053652,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0005176938720978,285.7255859375,294.1499938964844,292.04998779296875,291.723388671875,293.6813659667969,292.04998779296875,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042595142498,1.8055867911925816e-08,0.0011042414698749,-0.0463159754872322,0.0,0.0,0.0,-0.013763865455985,60.0,9.685401916503906,-0.0,-8.313839572338112e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001036382309393,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001091360900318,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,8.060759137151763e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.000109136053652,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0005176938720978,285.7255859375,294.1499938964844,292.04998779296875,291.723388671875,293.6813659667969,292.04998779296875,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042595142498,1.8055867911925816e-08,0.0011042414698749,-0.0463159754872322,0.0,0.0,0.0,-0.013763865455985,60.0,9.685401916503906,-0.0,-8.313839572338112e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001035981913446,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001090939258574,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,8.057644299697131e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001090938894776,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0005174938705749,285.7295837402344,294.1499938964844,292.04998779296875,291.723388671875,293.6655578613281,292.04998779296875,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038325028494,1.8005964719236545e-08,0.0011038144584745,-0.0461856201291084,0.0,0.0,0.0,-0.0137391248717904,60.0,9.676626205444336,-0.0,-8.307415555464105e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001035532986861,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001090466539608,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,8.054152567638084e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.000109046617581,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0005172696546651,285.73358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.64990234375,292.04998779296875,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033535702154,1.7950021913293313e-08,0.0011033356422558,-0.04603948071599,0.0,0.0,0.0,-0.0137113891541957,60.0,9.667450904846191,-0.0,-8.300217047008118e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.000103450147435,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001089380311896,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.046130096772686e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001089379948098,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0005167544004507,285.7415771484375,294.1499938964844,292.04998779296875,291.723388671875,293.61895751953125,292.04998779296875,286.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022555408999,1.782148473239431e-08,0.0011022376129403,-0.0457036979496479,0.0,0.0,0.0,-0.013647673651576,60.0,9.648106575012209,-0.0,-8.283687691346132e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.000103450147435,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001089380311896,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.046130096772686e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001089379948098,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0005167544004507,285.7415771484375,294.1499938964844,292.04998779296875,291.723388671875,293.61895751953125,292.04998779296875,286.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022555408999,1.782148473239431e-08,0.0011022376129403,-0.0457036979496479,0.0,0.0,0.0,-0.013647673651576,60.0,9.648106575012209,-0.0,-8.283687691346132e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000103318823676,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0001087997370632,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.035915379878134e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001087997006834,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0005160984001122,285.7496032714844,294.1499938964844,292.04998779296875,291.723388671875,293.5887145996094,292.04998779296875,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008559959009,1.7657832529494044e-08,0.0011008384171873,-0.0452761612832546,0.0,0.0,0.0,-0.0135665442794561,60.0,9.62662410736084,-0.0,-8.26266770559414e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000103318823676,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0001087997370632,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,8.035915379878134e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001087997006834,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0005160984001122,285.7496032714844,294.1499938964844,292.04998779296875,291.723388671875,293.5887145996094,292.04998779296875,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008559959009,1.7657832529494044e-08,0.0011008384171873,-0.0452761612832546,0.0,0.0,0.0,-0.0135665442794561,60.0,9.62662410736084,-0.0,-8.26266770559414e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001031386345857,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001086099946405,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,8.021901157917455e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001086099582607,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0005151983350515,285.7575988769531,294.1499938964844,292.04998779296875,291.723388671875,293.5591125488281,292.04998779296875,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989361908286,1.7433301024993852e-08,0.0010989187285304,-0.0446895435452461,0.0,0.0,0.0,-0.0134552363306283,60.0,9.60194206237793,-0.0,-8.233870829599257e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001031386345857,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001086099946405,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,8.021901157917455e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001086099582607,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0005151983350515,285.7575988769531,294.1499938964844,292.04998779296875,291.723388671875,293.5591125488281,292.04998779296875,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989361908286,1.7433301024993852e-08,0.0010989187285304,-0.0446895435452461,0.0,0.0,0.0,-0.0134552363306283,60.0,9.60194206237793,-0.0,-8.233870829599257e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0001028983024298,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0001083569077309,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,8.003208495210856e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001083568713511,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0005139978020451,285.7655944824219,294.1499938964844,292.04998779296875,291.723388671875,293.5301208496094,292.04998779296875,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963755194097,1.7133828578153043e-08,0.0010963584063574,-0.0439070537686347,0.0,0.0,0.0,-0.0133067769929766,60.0,9.573243141174316,-0.0,-8.195541312261413e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0001028983024298,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0001083569077309,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,8.003208495210856e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001083568713511,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0005139978020451,285.7655944824219,294.1499938964844,292.04998779296875,291.723388671875,293.5301208496094,292.04998779296875,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963755194097,1.7133828578153043e-08,0.0010963584063574,-0.0439070537686347,0.0,0.0,0.0,-0.0133067769929766,60.0,9.573243141174316,-0.0,-8.195541312261413e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001027439793688,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001081943992176,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.991205347934738e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001081943701137,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0005132269579917,285.76959228515625,294.1499938964844,292.04998779296875,291.723388671875,293.5159912109375,292.04998779296875,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947310365736,1.6941537950287966e-08,0.0010947141563519,-0.0434045754373073,0.0,0.0,0.0,-0.0132114496082067,60.0,9.55627727508545,-0.0,-8.170976428800716e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001025895908242,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001080318179447,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,7.97919710748829e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001080317815649,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0005124557646922,285.7735900878906,294.1499938964844,292.04998779296875,291.723388671875,293.5018615722656,292.04998779296875,286.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093084225431,1.674915139915356e-08,0.0010930674616247,-0.0429018214344978,0.0,0.0,0.0,-0.0131160682067275,60.0,9.539286613464355,-0.0,-8.146437124878504e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001023822987917,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0001078135319403,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,7.96307431301102e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001078135028365,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0005114203086122,285.77838134765625,294.1499938964844,292.04998779296875,291.723388671875,293.4850158691406,292.04998779296875,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908788535743,1.6490865561991086e-08,0.001090862439014,-0.0422267988324165,0.0,0.0,0.0,-0.0129880420863628,60.0,9.517672538757324,-0.0,-8.113548943811112e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001022290816763,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001076521875802,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,7.951157749630511e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001076521512004,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0005106549360789,285.78155517578125,294.1499938964844,292.04998779296875,291.723388671875,293.4739074707031,292.04998779296875,286.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892454301938,1.6299949834319705e-08,0.0010892291320487,-0.0417278073728084,0.0,0.0,0.0,-0.0128933927044272,60.0,9.502222061157228,-0.0,-8.089282488299433e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001018041293718,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001072046870831,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,7.91810525697656e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001072046507033,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0005085322191007,285.7895202636719,294.1499938964844,292.04998779296875,291.723388671875,293.4466247558594,292.04998779296875,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847174562513,1.5770437400419723e-08,0.0010847017401829,-0.0403436869382858,0.0,0.0,0.0,-0.0126308938488364,60.0,9.459258079528809,-0.0,-8.022167463650477e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001018041293718,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001072046870831,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,7.91810525697656e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001072046507033,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0005085322191007,285.7895202636719,294.1499938964844,292.04998779296875,291.723388671875,293.4466247558594,292.04998779296875,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847174562513,1.5770437400419723e-08,0.0010847017401829,-0.0403436869382858,0.0,0.0,0.0,-0.0126308938488364,60.0,9.459258079528809,-0.0,-8.022167463650477e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001013261862681,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.000106701394543,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,7.880932389525697e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001067013654392,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0005061448318883,285.79742431640625,294.1499938964844,292.04998779296875,291.723388671875,293.4200134277344,292.04998779296875,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796254500746,1.5174917322724468e-08,0.0010796103160828,-0.0387867502868175,0.0,0.0,0.0,-0.0123356729745864,60.0,9.41149616241455,-0.0,-7.947019753373753e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001013261862681,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.000106701394543,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,7.880932389525697e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001067013654392,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0005061448318883,285.79742431640625,294.1499938964844,292.04998779296875,291.723388671875,293.4200134277344,292.04998779296875,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796254500746,1.5174917322724468e-08,0.0010796103160828,-0.0387867502868175,0.0,0.0,0.0,-0.0123356729745864,60.0,9.41149616241455,-0.0,-7.947019753373753e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001008025719784,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001061500006471,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,7.840206671971828e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001061499642673,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005035292706452,285.8053283691406,294.1499938964844,292.04998779296875,291.723388671875,293.3939819335937,292.04998779296875,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740462457761,1.4522484548251668e-08,0.0010740316938608,-0.0370807014405727,0.0,0.0,0.0,-0.0120122348889708,60.0,9.359870910644531,-0.0,-7.86509630756882e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001008025719784,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001061500006471,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,7.840206671971828e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001061499642673,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005035292706452,285.8053283691406,294.1499938964844,292.04998779296875,291.723388671875,293.3939819335937,292.04998779296875,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740462457761,1.4522484548251668e-08,0.0010740316938608,-0.0370807014405727,0.0,0.0,0.0,-0.0120122348889708,60.0,9.359870910644531,-0.0,-7.86509630756882e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.000100525408925,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0001058581328834,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,7.818649464752525e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001058581037796,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0005021448014304,285.80926513671875,294.1499938964844,292.04998779296875,291.723388671875,293.3812255859375,292.04998779296875,286.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071093021892,1.4177142126925446e-08,0.0010710788192227,-0.036177534610033,0.0,0.0,0.0,-0.0118410345166921,60.0,9.332502365112305,-0.0,-7.82190454629017e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001002404314931,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001055580360116,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.796483987476677e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001055580069078,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0005007212748751,285.8132019042969,294.1499938964844,292.04998779296875,291.723388671875,293.36865234375,292.04998779296875,286.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680565610527,1.3822056388335112e-08,0.0010680427076295,-0.0352487973868846,0.0,0.0,0.0,-0.0116650043055415,60.0,9.304326057434082,-0.0,-7.777617838655716e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.965198842110112e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001049383790814,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,7.75071675889194e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001049383499776,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004977819044142,285.8210144042969,294.1499938964844,292.04998779296875,291.723388671875,293.3438720703125,292.04998779296875,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.308886599105108e-08,0.0010617737425491,-0.0333308316767215,0.0,0.0,0.0,-0.0113015323877334,60.0,9.24616527557373,-0.0,-7.686571024123624e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.965198842110112e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001049383790814,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,7.75071675889194e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001049383499776,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004977819044142,285.8210144042969,294.1499938964844,292.04998779296875,291.723388671875,293.3438720703125,292.04998779296875,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.308886599105108e-08,0.0010617737425491,-0.0333308316767215,0.0,0.0,0.0,-0.0113015323877334,60.0,9.24616527557373,-0.0,-7.686571024123624e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.904676699079572e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001043010488501,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,7.703643495915458e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001043010197463,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004947586567141,285.82879638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3197326660156,292.04998779296875,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553380707278,1.2334766097410466e-08,0.0010553257307037,-0.0313577912747859,0.0,0.0,0.0,-0.0109276948496699,60.0,9.185831069946287,-0.0,-7.593485662482635e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.904676699079572e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001043010488501,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,7.703643495915458e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001043010197463,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004947586567141,285.82879638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3197326660156,292.04998779296875,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553380707278,1.2334766097410466e-08,0.0010553257307037,-0.0313577912747859,0.0,0.0,0.0,-0.0109276948496699,60.0,9.185831069946287,-0.0,-7.593485662482635e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.843548468779773e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.000103657337604,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.656098750885576e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001036573085002,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0004917051992379,285.8365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.29620361328125,292.04998779296875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488248663023,1.1573129121700276e-08,0.0010488133411854,-0.0293646641075611,0.0,0.0,0.0,-0.0105501199141144,60.0,9.124274253845217,-0.0,-7.500045740016503e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
