time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983320,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.843548468779773e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.000103657337604,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.656098750885576e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001036573085002,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0004917051992379,285.8365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.29620361328125,292.04998779296875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488248663023,1.1573129121700276e-08,0.0010488133411854,-0.0293646641075611,0.0,0.0,0.0,-0.0105501199141144,60.0,9.124274253845217,-0.0,-7.500045740016503e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.782712731976062e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.000103016711364,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.60878247092478e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001030166822602,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0004886663518846,285.84423828125,294.1499938964844,292.04998779296875,291.723388671875,293.2732849121094,292.04998779296875,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423427447676,1.0815140782938217e-08,0.0010423319181427,-0.0273807439953088,0.0,0.0,0.0,-0.0101743526756763,60.0,9.062294960021973,-0.0,-7.407626156918924e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.782712731976062e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.000103016711364,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.60878247092478e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001030166822602,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0004886663518846,285.84423828125,294.1499938964844,292.04998779296875,291.723388671875,293.2732849121094,292.04998779296875,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423427447676,1.0815140782938217e-08,0.0010423319181427,-0.0273807439953088,0.0,0.0,0.0,-0.0101743526756763,60.0,9.062294960021973,-0.0,-7.407626156918924e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.752648475114256e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001027001198963,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,7.585398998344317e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001027000907924,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.000487164594233,285.8480529785156,294.1499938964844,292.04998779296875,291.723388671875,293.2620849609375,292.04998779296875,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391396936029,1.0440560416213884e-08,0.0010391292162239,-0.0264002159237861,0.0,0.0,0.0,-0.0099886590614914,60.0,9.031365394592283,-0.0,-7.362166343227727e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.722996765049174e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001023878721753,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,7.56233639549464e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001023878430714,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0004856834129896,285.85186767578125,294.1499938964844,292.04998779296875,291.723388671875,293.25103759765625,292.04998779296875,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359801817685,1.0071108391684902e-08,0.0010359701700508,-0.0254330411553382,0.0,0.0,0.0,-0.0098055060952901,60.0,9.000616073608398,-0.0,-7.317465389178325e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,9.68331441981718e-05,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.0001019699993776,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.531472510891035e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001019699702737,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004837012093048,285.8570556640625,294.1499938964844,292.04998779296875,291.723388671875,293.2362060546875,292.04998779296875,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317519772797,9.576690551682532e-09,0.0010317424312233,-0.0241386126726865,0.0,0.0,0.0,-0.0095604015514254,60.0,8.959141731262207,-0.0,-7.25785795907541e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.665012476034462e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001017772665363,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,7.517237827414647e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001017772374325,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004827869706787,285.8594665527344,294.1499938964844,292.04998779296875,291.723388671875,293.2292785644531,292.04998779296875,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298015549778,9.348661400565561e-09,0.0010297922417521,-0.0235415697097778,0.0,0.0,0.0,-0.009447356685996,60.0,8.939805030822754,-0.0,-7.230448062500727e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.6093317552004e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.000101190926216,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,7.473929872503504e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001011908971122,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0004800056340172,285.8670349121094,294.1499938964844,292.04998779296875,291.723388671875,293.20806884765625,292.04998779296875,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238687973469,8.654916783257251e-09,0.0010238601826131,-0.0217250138521194,0.0,0.0,0.0,-0.009103437885642,60.0,8.8804349899292,-0.0,-7.147377090177542e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.6093317552004e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.000101190926216,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,7.473929872503504e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001011908971122,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0004800056340172,285.8670349121094,294.1499938964844,292.04998779296875,291.723388671875,293.20806884765625,292.04998779296875,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238687973469,8.654916783257251e-09,0.0010238601826131,-0.0217250138521194,0.0,0.0,0.0,-0.009103437885642,60.0,8.8804349899292,-0.0,-7.147377090177542e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.556661825627089e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001006362799671,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,7.432964775944129e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001006362581392,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0004773746768478,285.87457275390625,294.1499938964844,292.04998779296875,291.723388671875,293.1874084472656,292.04998779296875,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182568803429,7.998688822397071e-09,0.0010182488476857,-0.0200064964592456,0.0,0.0,0.0,-0.0087781175971031,60.0,8.823098182678223,-0.0,-7.069240126611477e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.556661825627089e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001006362799671,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,7.432964775944129e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001006362581392,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0004773746768478,285.87457275390625,294.1499938964844,292.04998779296875,291.723388671875,293.1874084472656,292.04998779296875,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182568803429,7.998688822397071e-09,0.0010182488476857,-0.0200064964592456,0.0,0.0,0.0,-0.0087781175971031,60.0,8.823098182678223,-0.0,-7.069240126611477e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,9.507512004347518e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001001187119982,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.394736894639209e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001001186828943,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0004749195359181,285.8820495605469,294.1499938964844,292.04998779296875,291.723388671875,293.167236328125,292.04998779296875,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130198206752,7.386321332347734e-09,0.0010130124865099,-0.0184026826173067,0.0,0.0,0.0,-0.0084745408967137,60.0,8.768162727355957,-0.0,-6.996712187401499e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,9.507512004347518e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001001187119982,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.394736894639209e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001001186828943,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0004749195359181,285.8820495605469,294.1499938964844,292.04998779296875,291.723388671875,293.167236328125,292.04998779296875,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130198206752,7.386321332347734e-09,0.0010130124865099,-0.0184026826173067,0.0,0.0,0.0,-0.0084745408967137,60.0,8.768162727355957,-0.0,-6.996712187401499e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,9.484135080128908e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.987253724830224e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.376554276561365e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.98725081444718e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0004737518029287,285.8857727050781,294.1499938964844,292.04998779296875,291.723388671875,293.15728759765625,292.04998779296875,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105307446792,7.095063647710731e-09,0.0010105236433446,-0.0176398158073425,0.0,0.0,0.0,-0.0083301607519388,60.0,8.741506576538086,-0.0,-6.962346787986462e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,9.4613955297973e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.963307820726186e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,7.358867878792807e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.96330491034314e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0004726159095298,285.8894958496094,294.1499938964844,292.04998779296875,291.723388671875,293.1474304199219,292.04998779296875,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008107792586,6.8117480545026865e-09,0.0010081009240821,-0.0168977249413728,0.0,0.0,0.0,-0.008189707994461,60.0,8.715392112731934,-0.0,-6.928999596311769e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,9.419272828381509e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.918950672727078e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.326106424443424e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.918948489939794e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0004705118190031,285.8969116210937,294.1499938964844,292.04998779296875,291.723388671875,293.128173828125,292.04998779296875,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036176536232,6.286940301691857e-09,0.0010036113671958,-0.0155230211094021,0.0,0.0,0.0,-0.0079295290634036,60.0,8.6658935546875,-0.0,-6.867440305313721e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,9.419272828381509e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.918950672727078e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.326106424443424e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.918948489939794e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0004705118190031,285.8969116210937,294.1499938964844,292.04998779296875,291.723388671875,293.128173828125,292.04998779296875,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036176536232,6.286940301691857e-09,0.0010036113671958,-0.0155230211094021,0.0,0.0,0.0,-0.0079295290634036,60.0,8.6658935546875,-0.0,-6.867440305313721e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.378939284943044e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.876477997750044e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.294736133189872e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,9.876475087366998e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0004684970772359,285.9043273925781,294.1499938964844,292.04998779296875,291.723388671875,293.1091613769531,292.04998779296875,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993199491873,5.784428491750759e-09,0.0009993141284212,-0.0142066357657313,0.0,0.0,0.0,-0.0076804109849035,60.0,8.617732048034668,-0.0,-6.808753028053617e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.378939284943044e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.876477997750044e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.294736133189872e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,9.876475087366998e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0004684970772359,285.9043273925781,294.1499938964844,292.04998779296875,291.723388671875,293.1091613769531,292.04998779296875,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993199491873,5.784428491750759e-09,0.0009993141284212,-0.0142066357657313,0.0,0.0,0.0,-0.0076804109849035,60.0,8.617732048034668,-0.0,-6.808753028053617e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.34373092604801e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.839401172939688e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.267350883921608e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.839398990152404e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0004667383327614,285.9117126464844,294.1499938964844,292.04998779296875,291.723388671875,293.09051513671875,292.04998779296875,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955683490261,5.345761611152966e-09,0.0009955629939213,-0.0130574395880103,0.0,0.0,0.0,-0.0074629439041018,60.0,8.572916030883789,-0.0,-6.757727533113211e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.34373092604801e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.839401172939688e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.267350883921608e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.839398990152404e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0004667383327614,285.9117126464844,294.1499938964844,292.04998779296875,291.723388671875,293.09051513671875,292.04998779296875,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955683490261,5.345761611152966e-09,0.0009955629939213,-0.0130574395880103,0.0,0.0,0.0,-0.0074629439041018,60.0,8.572916030883789,-0.0,-6.757727533113211e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.312232577940448e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.80623226496391e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.242852734634653e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.806230082176626e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004651649505831,285.9190673828125,294.1499938964844,292.04998779296875,291.723388671875,293.072265625,292.04998779296875,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922119788825,4.953330634549502e-09,0.0009922069730237,-0.0120293274521827,0.0,0.0,0.0,-0.0072683976031839,60.0,8.531387329101562,-0.0,-6.712242850426264e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.312232577940448e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.80623226496391e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.242852734634653e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.806230082176626e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004651649505831,285.9190673828125,294.1499938964844,292.04998779296875,291.723388671875,293.072265625,292.04998779296875,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922119788825,4.953330634549502e-09,0.0009922069730237,-0.0120293274521827,0.0,0.0,0.0,-0.0072683976031839,60.0,8.531387329101562,-0.0,-6.712242850426264e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,9.29788511712104e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.791123738978058e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.23169359844178e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.791121556190774e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0004644482687581,285.9227294921875,294.1499938964844,292.04998779296875,291.723388671875,293.06329345703125,292.04998779296875,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906832128763,4.774575845800655e-09,0.0009906784398481,-0.0115610035136342,0.0,0.0,0.0,-0.0071797808632254,60.0,8.511909484863281,-0.0,-6.69157529387121e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.284468251280488e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.776995284482835e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,7.221258420031518e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.776993101695552e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0004637780948542,285.9263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.0544128417969,292.04998779296875,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892536327242,4.607418890856252e-09,0.0009892490925267,-0.0111230574548244,0.0,0.0,0.0,-0.0070969136431813,60.0,8.493195533752441,-0.0,-6.672277663710703e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.265960397897288e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,9.757505176821724e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,7.206862937891856e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.757502266438678e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.000462853553472,285.93194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.04107666015625,292.04998779296875,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872814407572,4.3768237922847675e-09,0.0009872771333903,-0.0105188954621553,0.0,0.0,0.0,-0.0069825970567762,60.0,8.466279983520508,-0.0,-6.645701233765068e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.260574006475508e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.751832840265706e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,7.202673441497609e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,9.751830657478422e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0004625844885595,285.9337158203125,294.1499938964844,292.04998779296875,291.723388671875,293.03692626953125,292.04998779296875,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867075132206,4.3097174717843245e-09,0.0009867032058537,-0.0103430738672614,0.0,0.0,0.0,-0.0069493292830884,60.0,8.458133697509766,-0.0,-6.637977634227354e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.24029664020054e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,9.730480087455362e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.186902075773105e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.730477904668078e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0004615716170519,285.9410095214844,294.1499938964844,292.04998779296875,291.723388671875,293.019775390625,292.04998779296875,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845466120168,4.0570848902632414e-09,0.0009845426538959,-0.0096811568364501,0.0,0.0,0.0,-0.0068240868858993,60.0,8.426116943359375,-0.0,-6.60893917370231e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.24029664020054e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,9.730480087455362e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.186902075773105e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.730477904668078e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0004615716170519,285.9410095214844,294.1499938964844,292.04998779296875,291.723388671875,293.019775390625,292.04998779296875,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845466120168,4.0570848902632414e-09,0.0009845426538959,-0.0096811568364501,0.0,0.0,0.0,-0.0068240868858993,60.0,8.426116943359375,-0.0,-6.60893917370231e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.223476808983833e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,9.712767496239394e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,7.173819903982803e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.71276531345211e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0004607314185705,285.9482727050781,294.1499938964844,292.04998779296875,291.723388671875,293.00299072265625,292.04998779296875,286.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982754281722,3.847524965294724e-09,0.0009827504400163,-0.0091320844367146,0.0,0.0,0.0,-0.0067201983183622,60.0,8.3971529006958,-0.0,-6.584900091866075e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.223476808983833e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,9.712767496239394e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,7.173819903982803e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.71276531345211e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0004607314185705,285.9482727050781,294.1499938964844,292.04998779296875,291.723388671875,293.00299072265625,292.04998779296875,286.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982754281722,3.847524965294724e-09,0.0009827504400163,-0.0091320844367146,0.0,0.0,0.0,-0.0067201983183622,60.0,8.3971529006958,-0.0,-6.584900091866075e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.210345888277516e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.6989402663894e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.163606642279774e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.698938083602116e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0004600755055435,285.95556640625,294.1499938964844,292.04998779296875,291.723388671875,292.986572265625,292.04998779296875,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813553187996,3.6839293837687125e-09,0.0009813515935093,-0.0087034376338124,0.0,0.0,0.0,-0.0066390968859195,60.0,8.371268272399902,-0.0,-6.566163790466818e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.210345888277516e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.6989402663894e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.163606642279774e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.698938083602116e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0004600755055435,285.95556640625,294.1499938964844,292.04998779296875,291.723388671875,292.986572265625,292.04998779296875,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813553187996,3.6839293837687125e-09,0.0009813515935093,-0.0087034376338124,0.0,0.0,0.0,-0.0066390968859195,60.0,8.371268272399902,-0.0,-6.566163790466818e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.205681271851064e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,9.694028267404065e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.159978849813342e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,9.69402608461678e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0004598425293806,285.9591979980469,294.1499938964844,292.04998779296875,291.723388671875,292.978515625,292.04998779296875,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808585746213,3.6258163138569435e-09,0.0009808549657464,-0.0085511710494756,0.0,0.0,0.0,-0.0066102892160415,60.0,8.359929084777832,-0.0,-6.55951524208831e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.201219654642044e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.689330181572586e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,7.156508218031377e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.689327998785302e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.000459619652247,285.9628295898437,294.1499938964844,292.04998779296875,291.723388671875,292.9704895019531,292.04998779296875,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803842986002,3.5702272249693583e-09,0.0009803808061406,-0.0084055159240961,0.0,0.0,0.0,-0.0065827369689941,60.0,8.348785400390625,-0.0,-6.553158016231464e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.195386519422756e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,9.683187090558933e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.151971658458933e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.683184907771648e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0004593282646965,285.9700927734375,294.1499938964844,292.04998779296875,291.723388671875,292.95465087890625,292.04998779296875,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797606617212,3.497546030573062e-09,0.0009797571692615,-0.0082150790840387,0.0,0.0,0.0,-0.0065466952510178,60.0,8.328956604003906,-0.0,-6.544851061107694e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.195386519422756e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,9.683187090558933e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.151971658458933e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.683184907771648e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0004593282646965,285.9700927734375,294.1499938964844,292.04998779296875,291.723388671875,292.95465087890625,292.04998779296875,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797606617212,3.497546030573062e-09,0.0009797571692615,-0.0082150790840387,0.0,0.0,0.0,-0.0065466952510178,60.0,8.328956604003906,-0.0,-6.544851061107694e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.193141158903018e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,9.680823131930084e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,7.150225428631529e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.6808209491428e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004592161276377,285.97735595703125,294.1499938964844,292.04998779296875,291.723388671875,292.9390869140625,292.0500183105469,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795213118195,3.469575293735261e-09,0.0009795178193598,-0.0081417905166745,0.0,0.0,0.0,-0.006532828323543,60.0,8.312063217163086,-0.0,-6.54165575042498e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,9.193141158903018e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,9.680823131930084e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,7.150225428631529e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.6808209491428e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004592161276377,285.97735595703125,294.1499938964844,292.04998779296875,291.723388671875,292.9390869140625,292.0500183105469,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795213118195,3.469575293735261e-09,0.0009795178193598,-0.0081417905166745,0.0,0.0,0.0,-0.006532828323543,60.0,8.312063217163086,-0.0,-6.54165575042498e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
