time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985660,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.1949783382006e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,9.682757809059694e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,7.151654426706955e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.68275562627241e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0004593078920152,285.984619140625,294.1499938964844,292.0510559082031,291.7244567871094,292.92401123046875,292.0502624511719,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797174716368,3.49245810049581e-09,0.0009797139791771,-0.0082017472013831,0.0,0.0,0.0,-0.0065441746264696,60.0,8.301065444946289,-0.0,-6.544269837149841e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.1949783382006e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,9.682757809059694e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,7.151654426706955e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.68275562627241e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0004593078920152,285.984619140625,294.1499938964844,292.0510559082031,291.7244567871094,292.92401123046875,292.0502624511719,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797174716368,3.49245810049581e-09,0.0009797139791771,-0.0082017472013831,0.0,0.0,0.0,-0.0065441746264696,60.0,8.301065444946289,-0.0,-6.544269837149841e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,9.198165207635613e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,9.686113480711356e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,7.154132617870346e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.686111297924072e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0004594670899678,285.99188232421875,294.1499938964844,292.05419921875,291.7275695800781,292.9091796875,292.0508728027344,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800565894693,3.532158343588776e-09,0.0009800530970096,-0.0083057703450322,0.0,0.0,0.0,-0.0065638534724712,60.0,8.293181419372559,-0.0,-6.548806652517669e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,9.198165207635613e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,9.686113480711356e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,7.154132617870346e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.686111297924072e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0004594670899678,285.99188232421875,294.1499938964844,292.05419921875,291.7275695800781,292.9091796875,292.0508728027344,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800565894693,3.532158343588776e-09,0.0009800530970096,-0.0083057703450322,0.0,0.0,0.0,-0.0065638534724712,60.0,8.293181419372559,-0.0,-6.548806652517669e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.200315980706364e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,9.68837775872089e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,7.155805360525846e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.688375575933604e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.000459574512206,285.9955139160156,294.1499938964844,292.0565185546875,291.7298278808594,292.9018249511719,292.0511779785156,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802875574678,3.5589502456190303e-09,0.0009802839485928,-0.0083759687840938,0.0,0.0,0.0,-0.0065771448425948,60.0,8.290223121643066,-0.0,-6.55186838116606e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.20344318728894e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,9.691670857137068e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,7.158237713156268e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.691668674349783e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.000459730712464,285.9991455078125,294.1499938964844,292.0592956542969,291.73260498046875,292.89459228515625,292.0517578125,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806202724575,3.597906639285497e-09,0.0009806166635826,-0.0084780417382717,0.0,0.0,0.0,-0.0065964548848569,60.0,8.289477348327637,-0.0,-6.55632277357654e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,9.209207928506656e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.697741916170344e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,7.162721158238128e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,9.69773973338306e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0004600186948664,286.0052490234375,294.1499938964844,292.06500244140625,291.7382507324219,292.882568359375,292.0528869628906,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812330827116,3.6697243022132398e-09,0.0009812294738367,-0.0086662182584404,0.0,0.0,0.0,-0.0066320514306426,60.0,8.28948974609375,-0.0,-6.564538779230136e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.210564894601704e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.69917091424577e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,7.163776899687946e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.699168731458484e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0004600865067914,286.00640869140625,294.1499938964844,292.06622314453125,291.7394714355469,292.88037109375,292.0533142089844,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813773212954,3.686633442967489e-09,0.0009813735960051,-0.0087105240672826,0.0,0.0,0.0,-0.0066404319368302,60.0,8.290182113647461,-0.0,-6.566473587099608e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.2205562395975e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.70969267655164e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,7.171548350015655e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.709690493764356e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.000460585579276,286.0137023925781,294.1499938964844,292.0749206542969,291.74810791015625,292.8668212890625,292.0566101074219,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824424050748,3.811111426443858e-09,0.0009824386797845,-0.0090366760268807,0.0,0.0,0.0,-0.006702144164592,60.0,8.298639297485352,-0.0,-6.580727784921693e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,9.2205562395975e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.70969267655164e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,7.171548350015655e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,9.709690493764356e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.000460585579276,286.0137023925781,294.1499938964844,292.0749206542969,291.74810791015625,292.8668212890625,292.0566101074219,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824424050748,3.811111426443858e-09,0.0009824386797845,-0.0090366760268807,0.0,0.0,0.0,-0.006702144164592,60.0,8.298639297485352,-0.0,-6.580727784921693e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.231207513948902e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.720908565213904e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,7.179832027759403e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.72090638242662e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0004611176264006,286.02099609375,294.1499938964844,292.0852355957031,291.7583312988281,292.853515625,292.0606384277344,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835767559707,3.9438039500794275e-09,0.0009835727978497,-0.009384348988533,0.0,0.0,0.0,-0.0067679225467145,60.0,8.309090614318848,-0.0,-6.595939083808845e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.231207513948902e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.720908565213904e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,7.179832027759403e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,9.72090638242662e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0004611176264006,286.02099609375,294.1499938964844,292.0852355957031,291.7583312988281,292.853515625,292.0606384277344,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835767559707,3.9438039500794275e-09,0.0009835727978497,-0.009384348988533,0.0,0.0,0.0,-0.0067679225467145,60.0,8.309090614318848,-0.0,-6.595939083808845e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.243324166163802e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.733667684486136e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.189255848061293e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.733665501698852e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004617228987626,286.0282897949219,294.1499938964844,292.0971069335937,291.7701110839844,292.8404846191406,292.0652770996094,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848674526438,4.094757866113241e-09,0.0009848633781075,-0.0097798649221658,0.0,0.0,0.0,-0.0068427557125687,60.0,8.322602272033691,-0.0,-6.613265668420354e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.243324166163802e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.733667684486136e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.189255848061293e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.733665501698852e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004617228987626,286.0282897949219,294.1499938964844,292.0971069335937,291.7701110839844,292.8404846191406,292.0652770996094,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848674526438,4.094757866113241e-09,0.0009848633781075,-0.0097798649221658,0.0,0.0,0.0,-0.0068427557125687,60.0,8.322602272033691,-0.0,-6.613265668420354e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.250606672139838e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,9.741336543811484e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,7.194920181063935e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.7413343610242e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0004620866675395,286.0319519042969,294.1499938964844,292.10357666015625,291.7765197753906,292.8343505859375,292.0692749023437,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856435935944,4.185486179864029e-09,0.0009856394026428,-0.0100175812840461,0.0,0.0,0.0,-0.0068877353332936,60.0,8.332991600036621,-0.0,-6.62369004089669e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.257493366021664e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,9.748589218361305e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,7.200276741059497e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.74858703557402e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0004624306748155,286.0356140136719,294.1499938964844,292.1103820800781,291.78326416015625,292.828125,292.07244873046875,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986379222013,4.271289544277579e-09,0.0009863749146461,-0.0102423895150423,0.0,0.0,0.0,-0.0069302804768085,60.0,8.342428207397461,-0.0,-6.633555926782719e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.272510942537338e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.76440278463997e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,7.211956835817546e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.764400601852684e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0004631808260455,286.0429077148437,294.1499938964844,292.125,291.7977600097656,292.8161315917969,292.0804443359375,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458376334781633e-09,0.0009879732970148,-0.0107325669378042,0.0,0.0,0.0,-0.0070230206474661,60.0,8.364982604980469,-0.0,-6.655094608731815e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.272510942537338e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.76440278463997e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,7.211956835817546e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.764400601852684e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0004631808260455,286.0429077148437,294.1499938964844,292.125,291.7977600097656,292.8161315917969,292.0804443359375,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458376334781633e-09,0.0009879732970148,-0.0107325669378042,0.0,0.0,0.0,-0.0070230206474661,60.0,8.364982604980469,-0.0,-6.655094608731815e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.288544242735952e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,9.781286644283682e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.224427099572495e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.781284461496398e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0004639817343559,286.0502624511719,294.1499938964844,292.1408386230469,291.8134460449219,292.8047180175781,292.0904846191406,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896861156448,4.658127661372191e-09,0.0009896814590319,-0.0112559143453836,0.0,0.0,0.0,-0.0071220463141798,60.0,8.391589164733887,-0.0,-6.678128983139686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.288544242735952e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,9.781286644283682e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.224427099572495e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.781284461496398e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0004639817343559,286.0502624511719,294.1499938964844,292.1408386230469,291.8134460449219,292.8047180175781,292.0904846191406,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896861156448,4.658127661372191e-09,0.0009896814590319,-0.0112559143453836,0.0,0.0,0.0,-0.0071220463141798,60.0,8.391589164733887,-0.0,-6.678128983139686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.305038838647306e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.79865581030026e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,7.237256068037823e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.798654355108738e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0004648056637961,286.0575866699219,294.1499938964844,292.15777587890625,291.83026123046875,292.7936706542969,292.1016845703125,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914435213431,4.8636268346058395e-09,0.0009914386318996,-0.0117943119257688,0.0,0.0,0.0,-0.0072239208966493,60.0,8.42029094696045,-0.0,-6.701867505398695e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.305038838647306e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.79865581030026e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,7.237256068037823e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.798654355108738e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0004648056637961,286.0575866699219,294.1499938964844,292.15777587890625,291.83026123046875,292.7936706542969,292.1016845703125,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914435213431,4.8636268346058395e-09,0.0009914386318996,-0.0117943119257688,0.0,0.0,0.0,-0.0072239208966493,60.0,8.42029094696045,-0.0,-6.701867505398695e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.322496771346778e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,9.81704069999978e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.250834460137412e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.817038517212497e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0004656777600757,286.06494140625,294.1499938964844,292.1757202148437,291.8480529785156,292.7835693359375,292.11602783203125,286.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933036053553,5.0811324037169925e-09,0.0009932984830811,-0.0123641556128859,0.0,0.0,0.0,-0.0073317475616931,60.0,8.453622817993164,-0.0,-6.727039192355734e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.322496771346778e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,9.81704069999978e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.250834460137412e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.817038517212497e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0004656777600757,286.06494140625,294.1499938964844,292.1757202148437,291.8480529785156,292.7835693359375,292.11602783203125,286.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933036053553,5.0811324037169925e-09,0.0009932984830811,-0.0123641556128859,0.0,0.0,0.0,-0.0073317475616931,60.0,8.453622817993164,-0.0,-6.727039192355734e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.331014734925702e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,9.826009772950783e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,7.257459219545126e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.82600831775926e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0004661032289732,286.0686340332031,294.1499938964844,292.1850280761719,291.8572998046875,292.7784423828125,292.1228332519531,286.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942122269421,5.187251073124344e-09,0.000994207104668,-0.0126421703025698,0.0,0.0,0.0,-0.0073843612335622,60.0,8.469892501831055,-0.0,-6.739337266026268e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.34002673602663e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,9.835499804466964e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.26446887711063e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.83549834927544e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0004665534070227,286.07232666015625,294.1499938964844,292.1945495605469,291.8667297363281,292.7737121582031,292.13092041015625,286.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951717220246,5.299528371693896e-09,0.0009951664833351,-0.0129363192245364,0.0,0.0,0.0,-0.0074400184676051,60.0,8.487979888916016,-0.0,-6.752361514372751e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,9.356225928058848e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,9.852559014689176e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.277068652911112e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.852556831901892e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0004673626099247,286.0791015625,294.1499938964844,292.21258544921875,291.8846130371094,292.76483154296875,292.14501953125,286.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968974627554,5.501350486269985e-09,0.0009968918748199,-0.0134650506079196,0.0,0.0,0.0,-0.0075400685891509,60.0,8.520294189453125,-0.0,-6.775803740310948e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.357638919027522e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,9.854046220425516e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,7.278167322510853e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.854044037638232e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0004674331576097,286.0796813964844,294.1499938964844,292.2142028808594,291.8861999511719,292.7640686035156,292.146240234375,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970477549359,5.5189475212102934e-09,0.0009970421670004,-0.0135111510753631,0.0,0.0,0.0,-0.0075487913563847,60.0,8.523103713989258,-0.0,-6.777850103389937e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.376648085890338e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.874063835013658e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.292952068382874e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.874062379822136e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000468382728286,286.0870666503906,294.1499938964844,292.2345275878906,291.9063720703125,292.7550048828125,292.163818359375,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999073497951,5.755779408644912e-09,0.0009990677936002,-0.0141315851360559,0.0,0.0,0.0,-0.00766620086506,60.0,8.56153392791748,-0.0,-6.805414898281016e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.376648085890338e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.874063835013658e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.292952068382874e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.874062379822136e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000468382728286,286.0870666503906,294.1499938964844,292.2345275878906,291.9063720703125,292.7550048828125,292.163818359375,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999073497951,5.755779408644912e-09,0.0009990677936002,-0.0141315851360559,0.0,0.0,0.0,-0.00766620086506,60.0,8.56153392791748,-0.0,-6.805414898281016e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.395356755703688e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.893764945445582e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,7.30750325601548e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.89376349025406e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.000469317252282,286.0944519042969,294.1499938964844,292.25543212890625,291.9270935058594,292.7462463378906,292.1817932128906,286.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010660625994,5.9888622949699766e-09,0.001001060125418,-0.0147421834990382,0.0,0.0,0.0,-0.0077817463316023,60.0,8.601012229919434,-0.0,-6.83259813172299e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.395356755703688e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.893764945445582e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,7.30750325601548e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.89376349025406e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.000469317252282,286.0944519042969,294.1499938964844,292.25543212890625,291.9270935058594,292.7462463378906,292.1817932128906,286.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010660625994,5.9888622949699766e-09,0.001001060125418,-0.0147421834990382,0.0,0.0,0.0,-0.0077817463316023,60.0,8.601012229919434,-0.0,-6.83259813172299e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.416208195034416e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.915722330333664e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.323720637941733e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.915720875142142e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0004703588201664,286.10186767578125,294.1499938964844,292.2768249511719,291.94830322265625,292.7380065917969,292.2015075683594,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248642936412807e-09,0.0010032833088189,-0.0154226999729871,0.0,0.0,0.0,-0.0079105403274297,60.0,8.643486022949219,-0.0,-6.862958912279282e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.416208195034416e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.915722330333664e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.323720637941733e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.915720875142142e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0004703588201664,286.10186767578125,294.1499938964844,292.2768249511719,291.94830322265625,292.7380065917969,292.2015075683594,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248642936412807e-09,0.0010032833088189,-0.0154226999729871,0.0,0.0,0.0,-0.0079105403274297,60.0,8.643486022949219,-0.0,-6.862958912279282e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.425800817552954e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.925824269885196e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,7.331182132475078e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,9.925822087097912e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.000470837985631,286.1055603027344,294.1499938964844,292.28765869140625,291.95904541015625,292.7341613769531,292.21173095703125,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043116053566,6.368156224567656e-09,0.0010043052025139,-0.0157357677817344,0.0,0.0,0.0,-0.007969788275659,60.0,8.665108680725098,-0.0,-6.876948788203664e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.435765241505578e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,9.936317655956373e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,7.338932482525706e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.936315473169088e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0004713357484433,286.1092834472656,294.1499938964844,292.298583984375,291.9698791503906,292.7304992675781,292.2225341796875,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.49230358362729e-09,0.0010053650476038,-0.0160609707236289,0.0,0.0,0.0,-0.0080313235521316,60.0,8.687338829040527,-0.0,-6.891497150718352e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,9.45516731007956e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.956748544937e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,7.354022091021761e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.956746362149715e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0004723049059975,286.1167297363281,294.1499938964844,292.3205871582031,291.99169921875,292.7236022949219,292.2445678710937,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074393358081,6.734022672816309e-09,0.0010074325837194,-0.0166941359639167,0.0,0.0,0.0,-0.00815115775913,60.0,8.73224925994873,-0.0,-6.919865569443574e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,9.45516731007956e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.956748544937e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,7.354022091021761e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.956746362149715e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0004723049059975,286.1167297363281,294.1499938964844,292.3205871582031,291.99169921875,292.7236022949219,292.2445678710937,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074393358081,6.734022672816309e-09,0.0010074325837194,-0.0166941359639167,0.0,0.0,0.0,-0.00815115775913,60.0,8.73224925994873,-0.0,-6.919865569443574e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.473529644310474e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,9.976085129892454e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,7.368304795818403e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,9.976083674700932e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.000473222171422,286.1241455078125,294.1499938964844,292.3427734375,292.0137023925781,292.7171936035156,292.26715087890625,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093958117067,6.962802778787136e-09,0.0010093888267874,-0.0172933917492628,0.0,0.0,0.0,-0.0082645742222666,60.0,8.777191162109375,-0.0,-6.946769559590393e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
