time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988000,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.473529644310474e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,9.976085129892454e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,7.368304795818403e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,9.976083674700932e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.000473222171422,286.1241455078125,294.1499938964844,292.3427734375,292.0137023925781,292.7171936035156,292.26715087890625,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093958117067,6.962802778787136e-09,0.0010093888267874,-0.0172933917492628,0.0,0.0,0.0,-0.0082645742222666,60.0,8.777191162109375,-0.0,-6.946769559590393e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.491262608207762e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.994758875109257e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.38209710107185e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.994757419917732e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004741079756058,286.131591796875,294.1499938964844,292.364990234375,292.0357360839844,292.7110595703125,292.2899169921875,287.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112859308719,7.183733607973863e-09,0.001011278713122,-0.0178720690310001,0.0,0.0,0.0,-0.0083741024136543,60.0,8.822025299072266,-0.0,-6.972800292714967e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.491262608207762e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.994758875109257e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.38209710107185e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.994757419917732e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0004741079756058,286.131591796875,294.1499938964844,292.364990234375,292.0357360839844,292.7110595703125,292.2899169921875,287.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112859308719,7.183733607973863e-09,0.001011278713122,-0.0178720690310001,0.0,0.0,0.0,-0.0083741024136543,60.0,8.822025299072266,-0.0,-6.972800292714967e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.50625617406331e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001001054770313,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.393758278340101e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001001054552034,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0004748569335788,286.1390686035156,294.1499938964844,292.3871765136719,292.0577392578125,292.7055969238281,292.3131103515625,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128827998414,7.370527743688626e-09,0.0010128753492608,-0.0183613188564777,0.0,0.0,0.0,-0.0084667010232806,60.0,8.865455627441406,-0.0,-6.994846302177393e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.50625617406331e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001001054770313,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.393758278340101e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001001054552034,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0004748569335788,286.1390686035156,294.1499938964844,292.3871765136719,292.0577392578125,292.7055969238281,292.3131103515625,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128827998414,7.370527743688626e-09,0.0010128753492608,-0.0183613188564777,0.0,0.0,0.0,-0.0084667010232806,60.0,8.865455627441406,-0.0,-6.994846302177393e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,9.514414705336094e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001001913842628,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,7.40010364097543e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001001913697109,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004752644454129,286.1427917480469,294.1499938964844,292.3982238769531,292.06866455078125,292.702880859375,292.3246765136719,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137524222955,7.472172214306738e-09,0.0010137449717149,-0.0186275411397218,0.0,0.0,0.0,-0.0085170930251479,60.0,8.887521743774414,-0.0,-7.006857316582682e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.520000457996504e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001002502103801,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,7.40444811526686e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001002501958282,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0004755434929393,286.1465148925781,294.1499938964844,292.4092102050781,292.0795593261719,292.7008361816406,292.3362121582031,287.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143475374206,7.54176987527444e-09,0.0010143399704247,-0.0188098233193159,0.0,0.0,0.0,-0.0085515948012471,60.0,8.907750129699707,-0.0,-7.015087533090991e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.532750118523836e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.00010038446635,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,7.41436451789923e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001003844517981,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004761803429573,286.15399169921875,294.1499938964844,292.4309387207031,292.10113525390625,292.69647216796875,292.3592224121094,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015709596686,7.70061259203203e-09,0.0010157017968595,-0.0192258395254611,0.0,0.0,0.0,-0.0086303576827049,60.0,8.94929027557373,-0.0,-7.033889204421939e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.532750118523836e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.00010038446635,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,7.41436451789923e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001003844517981,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004761803429573,286.15399169921875,294.1499938964844,292.4309387207031,292.10113525390625,292.69647216796875,292.3592224121094,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015709596686,7.70061259203203e-09,0.0010157017968595,-0.0192258395254611,0.0,0.0,0.0,-0.0086303576827049,60.0,8.94929027557373,-0.0,-7.033889204421939e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.543978376314044e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001005027079372,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,7.423097849823534e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001005026933853,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0004767412610817,286.16143798828125,294.1499938964844,292.45233154296875,292.1223449707031,292.692138671875,292.38238525390625,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840504245848479e-09,0.0010168942390009,-0.0195922199636697,0.0,0.0,0.0,-0.0086996890604496,60.0,8.990250587463379,-0.0,-7.050469008618165e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.543978376314044e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001005027079372,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,7.423097849823534e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001005026933853,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0004767412610817,286.16143798828125,294.1499938964844,292.45233154296875,292.1223449707031,292.692138671875,292.38238525390625,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840504245848479e-09,0.0010168942390009,-0.0195922199636697,0.0,0.0,0.0,-0.0086996890604496,60.0,8.990250587463379,-0.0,-7.050469008618165e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.55237846937962e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001005911617539,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.42963093216531e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.000100591147202,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004771608219016,286.1689147949219,294.1499938964844,292.4732360839844,292.14306640625,292.6883544921875,292.40509033203125,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177976218983,7.945151203614387e-09,0.0010177897056564,-0.0198662858456373,0.0,0.0,0.0,-0.0087515702471137,60.0,9.028371810913086,-0.0,-7.062884321840103e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.55237846937962e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001005911617539,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.42963093216531e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.000100591147202,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004771608219016,286.1689147949219,294.1499938964844,292.4732360839844,292.14306640625,292.6883544921875,292.40509033203125,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177976218983,7.945151203614387e-09,0.0010177897056564,-0.0198662858456373,0.0,0.0,0.0,-0.0087515702471137,60.0,9.028371810913086,-0.0,-7.062884321840103e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,9.558246529195458e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001006529564619,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.434195140376687e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.00010065294191,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0004774539556819,286.1763916015625,294.1499938964844,292.4935607910156,292.1632385253906,292.6850891113281,292.4272155761719,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018259833875163e-09,0.001018414623104,-0.0200577527284622,0.0,0.0,0.0,-0.0087878117337822,60.0,9.063525199890137,-0.0,-7.071564311900147e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,9.558246529195458e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001006529564619,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.434195140376687e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.00010065294191,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0004774539556819,286.1763916015625,294.1499938964844,292.4935607910156,292.1632385253906,292.6850891113281,292.4272155761719,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018259833875163e-09,0.001018414623104,-0.0200577527284622,0.0,0.0,0.0,-0.0087878117337822,60.0,9.063525199890137,-0.0,-7.071564311900147e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,9.560614853398874e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001006778984447,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.436036685248837e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001006778766168,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0004775722627528,286.1801147460937,294.1499938964844,292.50347900390625,292.1730651855469,292.6835327148437,292.43817138671875,287.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018673996441,8.047762456442342e-09,0.0010186659637838,-0.0201350171118974,0.0,0.0,0.0,-0.0088024325668811,60.0,9.080437660217283,-0.0,-7.075068708672917e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.562150808051229e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0001006940656225,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.437231397489086e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001006940510706,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0004776489804498,286.183837890625,294.1499938964844,292.5132141113281,292.1827087402344,292.6820983886719,292.4488830566406,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188375599682,8.066895595959522e-09,0.001018829527311,-0.020185125991702,0.0,0.0,0.0,-0.0088119180873036,60.0,9.09633445739746,-0.0,-7.077341734884612e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.56414223765023e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001007150422083,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,7.438780448865145e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001007150276564,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0004777484864462,286.1913146972656,294.1499938964844,292.53204345703125,292.2013854980469,292.6794738769531,292.4699401855469,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190525790676,8.091708636470685e-09,0.0010190444299951,-0.0202501062303781,0.0,0.0,0.0,-0.0088242329657077,60.0,9.126595497131348,-0.0,-7.080289776695281e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,9.56414223765023e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001007150422083,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,7.438780448865145e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001007150276564,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0004777484864462,286.1913146972656,294.1499938964844,292.53204345703125,292.2013854980469,292.6794738769531,292.4699401855469,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190525790676,8.091708636470685e-09,0.0010190444299951,-0.0202501062303781,0.0,0.0,0.0,-0.0088242329657077,60.0,9.126595497131348,-0.0,-7.080289776695281e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.562908235238864e-05,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.000100702047348,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,7.437820750055835e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001007020327961,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,0.0004776868445333,286.19873046875,294.1499938964844,292.54998779296875,292.2191772460937,292.6778259277344,292.4893493652344,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189192835241,8.076331603490416e-09,0.0010189112508669,-0.0202098377048969,0.0,0.0,0.0,-0.0088166007772088,60.0,9.14932918548584,-0.0,-7.078462260778906e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.562908235238864e-05,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.000100702047348,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,7.437820750055835e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001007020327961,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,0.0004776868445333,286.19873046875,294.1499938964844,292.54998779296875,292.2191772460937,292.6778259277344,292.4893493652344,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189192835241,8.076331603490416e-09,0.0010189112508669,-0.0202098377048969,0.0,0.0,0.0,-0.0088166007772088,60.0,9.14932918548584,-0.0,-7.078462260778906e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.561491606291384e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0001006871243589,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.436718442477286e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.000100687109807,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004776160640176,286.2061767578125,294.1499938964844,292.5673522949219,292.2356262207031,292.6758728027344,292.509033203125,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187694570049,8.058671951971519e-09,0.0010187614243477,-0.0201635882258415,0.0,0.0,0.0,-0.0088078519329428,60.0,9.174838066101074,-0.0,-7.076364028080206e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.561491606291384e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0001006871243589,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.436718442477286e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.000100687109807,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004776160640176,286.2061767578125,294.1499938964844,292.5673522949219,292.2356262207031,292.6758728027344,292.509033203125,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187694570049,8.058671951971519e-09,0.0010187614243477,-0.0201635882258415,0.0,0.0,0.0,-0.0088078519329428,60.0,9.174838066101074,-0.0,-7.076364028080206e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.561016486259176e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.000100682125776,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,7.436348823830485e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001006821112241,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0004775923443958,286.2135925292969,294.1499938964844,292.58447265625,292.2503967285156,292.6747741699219,292.52752685546875,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187175357714,8.052751354625798e-09,0.0010187093866989,-0.0201480835676193,0.0,0.0,0.0,-0.0088049108162522,60.0,9.193206787109377,-0.0,-7.07566130131454e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.561016486259176e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.000100682125776,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,7.436348823830485e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001006821112241,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0004775923443958,286.2135925292969,294.1499938964844,292.58447265625,292.2503967285156,292.6747741699219,292.52752685546875,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187175357714,8.052751354625798e-09,0.0010187093866989,-0.0201480835676193,0.0,0.0,0.0,-0.0088049108162522,60.0,9.193206787109377,-0.0,-7.07566130131454e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.560398029861972e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.000100675606518,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,7.435867883032188e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001006755919661,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0004775614361278,286.2173156738281,294.1499938964844,292.59295654296875,292.2571716308594,292.6741027832031,292.5370483398437,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186532745137,8.0450419659428e-09,0.0010186452418565,-0.0201278906315565,0.0,0.0,0.0,-0.0088010970503091,60.0,9.203686714172363,-0.0,-7.074744701185409e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.56029980443418e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.000100674580608,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.435792213073e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001006745660561,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0004775565757881,286.2210388183594,294.1499938964844,292.6014404296875,292.2635498046875,292.6735534667969,292.5463256835937,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186422150582,8.043824273329392e-09,0.001018634182401,-0.020124701783061,0.0,0.0,0.0,-0.0088004907593131,60.0,9.212532997131348,-0.0,-7.07460046101005e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.56044386839494e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001006760940072,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,7.435903535224497e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001006760794552,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0004775637644343,286.2284545898437,294.1499938964844,292.6182556152344,292.2752380371094,292.67266845703125,292.56463623046875,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186564177274,8.045610400131409e-09,0.0010186483850702,-0.0201293807476758,0.0,0.0,0.0,-0.0088013699278235,60.0,9.228992462158203,-0.0,-7.074812913288042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.56044386839494e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001006760940072,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,7.435903535224497e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001006760794552,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0004775637644343,286.2284545898437,294.1499938964844,292.6182556152344,292.2752380371094,292.67266845703125,292.56463623046875,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186564177274,8.045610400131409e-09,0.0010186483850702,-0.0201293807476758,0.0,0.0,0.0,-0.0088013699278235,60.0,9.228992462158203,-0.0,-7.074812913288042e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.56119256443344e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001006839738693,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.436485611833632e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001006839593173,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0004776011337526,286.2358703613281,294.1499938964844,292.635009765625,292.2854919433594,292.6719970703125,292.58258056640625,287.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,9.243491172790527,-0.0,-7.075919938870356e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.56119256443344e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001006839738693,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.436485611833632e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001006839593173,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0004776011337526,286.2358703613281,294.1499938964844,292.635009765625,292.2854919433594,292.6719970703125,292.58258056640625,287.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,9.243491172790527,-0.0,-7.075919938870356e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.563184721628204e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001007049504551,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.438035390805453e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001007049359031,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0004777006397489,286.2432861328125,294.1499938964844,292.6517028808594,292.2944641113281,292.6722412109375,292.5999755859375,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189482709392,8.079746649514163e-09,0.001018940238282,-0.0202187821269035,0.0,0.0,0.0,-0.0088182929903268,60.0,9.252872467041016,-0.0,-7.078868691223762e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.563184721628204e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001007049504551,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.438035390805453e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001007049359031,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0004777006397489,286.2432861328125,294.1499938964844,292.6517028808594,292.2944641113281,292.6722412109375,292.5999755859375,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189482709392,8.079746649514163e-09,0.001018940238282,-0.0202187821269035,0.0,0.0,0.0,-0.0088182929903268,60.0,9.252872467041016,-0.0,-7.078868691223762e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.564707579556853e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001007209939416,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.439219916705042e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001007209793897,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0004777767462655,286.25067138671875,294.1499938964844,292.6684265136719,292.3022155761719,292.6722717285156,292.6175231933594,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191100882366,8.098718140558958e-09,0.0010191020555794,-0.0202684644609689,0.0,0.0,0.0,-0.0088276956230402,60.0,9.26366138458252,-0.0,-7.081122532781593e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.564707579556853e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001007209939416,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.439219916705042e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001007209793897,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0004777767462655,286.25067138671875,294.1499938964844,292.6684265136719,292.3022155761719,292.6722717285156,292.6175231933594,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191100882366,8.098718140558958e-09,0.0010191020555794,-0.0202684644609689,0.0,0.0,0.0,-0.0088276956230402,60.0,9.26366138458252,-0.0,-7.081122532781593e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,9.566001972416416e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001007346218102,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.440226909238845e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001007346072583,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.0004778414149768,286.2543640136719,294.1499938964844,292.6767883300781,292.3056640625,292.6725158691406,292.6261901855469,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192489717155,8.114847460660712e-09,0.001019240822643,-0.0203107055276632,0.0,0.0,0.0,-0.0088356966152787,60.0,9.267495155334473,-0.0,-7.083039577082674e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.567294910084456e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0001007482351269,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,7.441231718985364e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.000100748220575,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0004779059672728,286.2580871582031,294.1499938964844,292.6851806640625,292.308837890625,292.6727294921875,292.6348876953125,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193871567025,8.130951911766715e-09,0.00101937900763,-0.0203528795391321,0.0,0.0,0.0,-0.008843682706356,60.0,9.271309852600098,-0.0,-7.08495377921281e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.570182010065764e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001007786413538,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,7.443477807100862e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.0001007786268019,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0004780502058565,286.2654724121094,294.1499938964844,292.7019958496094,292.314453125,292.6733703613281,292.6521911621094,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196937946602,8.166920473229311e-09,0.0010196856455877,-0.0204470753669738,0.0,0.0,0.0,-0.0088615091517567,60.0,9.277948379516602,-0.0,-7.08923053593935e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.570182010065764e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001007786413538,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,7.443477807100862e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.0001007786268019,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0004780502058565,286.2654724121094,294.1499938964844,292.7019958496094,292.314453125,292.6733703613281,292.6521911621094,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196937946602,8.166920473229311e-09,0.0010196856455877,-0.0204470753669738,0.0,0.0,0.0,-0.0088615091517567,60.0,9.277948379516602,-0.0,-7.08923053593935e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
