time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990340,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.573670104146004e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001008153703878,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.44619028409943e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001008153558359,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0004782244504895,286.2728576660156,294.1499938964844,292.7189636230469,292.3191223144531,292.67437744140625,292.66949462890625,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.2103728260563e-09,0.001020057243295,-0.0205608718097209,0.0,0.0,0.0,-0.0088830506429076,60.0,9.282492637634276,-0.0,-7.094398313256536e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.573670104146004e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001008153703878,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,7.44619028409943e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001008153558359,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0004782244504895,286.2728576660156,294.1499938964844,292.7189636230469,292.3191223144531,292.67437744140625,292.66949462890625,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.2103728260563e-09,0.001020057243295,-0.0205608718097209,0.0,0.0,0.0,-0.0088830506429076,60.0,9.282492637634276,-0.0,-7.094398313256536e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,9.57742377067916e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001008548933896,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.449110125890002e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001008548861136,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0004784119373653,286.2802429199219,294.1499938964844,292.736083984375,292.32293701171875,292.67559814453125,292.68682861328125,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257134531675092e-09,0.0010204571299254,-0.0206833314150571,0.0,0.0,0.0,-0.0089062321931123,60.0,9.28612995147705,-0.0,-7.099961862877535e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,9.57742377067916e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001008548933896,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,7.449110125890002e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001008548861136,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0004784119373653,286.2802429199219,294.1499938964844,292.736083984375,292.32293701171875,292.67559814453125,292.68682861328125,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257134531675092e-09,0.0010204571299254,-0.0206833314150571,0.0,0.0,0.0,-0.0089062321931123,60.0,9.28612995147705,-0.0,-7.099961862877535e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,9.581688937032597e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001008998078759,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,7.452427234966308e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001008998006,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.000478625006508,286.2876281738281,294.1499938964844,292.75341796875,292.3260192871094,292.6772155761719,292.7043151855469,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209197644144,8.310271581990492e-09,0.0010209114989265,-0.020822487771511,0.0,0.0,0.0,-0.0089325746521353,60.0,9.28806495666504,-0.0,-7.106287114311274e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,9.581688937032597e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001008998078759,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,7.452427234966308e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0001008998006,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.000478625006508,286.2876281738281,294.1499938964844,292.75341796875,292.3260192871094,292.6772155761719,292.7043151855469,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209197644144,8.310271581990492e-09,0.0010209114989265,-0.020822487771511,0.0,0.0,0.0,-0.0089325746521353,60.0,9.28806495666504,-0.0,-7.106287114311274e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.583920473232864e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.000100923316495,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,7.454163278453052e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0001009233019431,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0004787364741787,286.29132080078125,294.1499938964844,292.7621765136719,292.3273010253906,292.6781311035156,292.713134765625,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211582994088,8.338076895597624e-09,0.0010211499175056,-0.0208953041583299,0.0,0.0,0.0,-0.0089463619515299,60.0,9.288681030273438,-0.0,-7.109597532917179e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.586234227754176e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001009476764011,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.45596262277104e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001009476618492,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004788520454894,286.2950134277344,294.1499938964844,292.7710266113281,292.32843017578125,292.6791076660156,292.7219543457031,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214047506451,8.366899173495312e-09,0.0010213963687419,-0.0209707804024219,0.0,0.0,0.0,-0.0089606503024697,60.0,9.289040565490724,-0.0,-7.113030164873636e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,9.591045818524437e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001009983461699,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.459704647772014e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.000100998331618,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0004790923849213,286.3023986816406,294.1499938964844,292.7889099121094,292.3302917480469,292.68121337890625,292.73974609375,287.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219166288152,8.426844111397713e-09,0.001021908246912,-0.0211277641355991,0.0,0.0,0.0,-0.0089903641492128,60.0,9.289228439331056,-0.0,-7.12017182991076e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,9.591045818524437e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001009983461699,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.459704647772014e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.000100998331618,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0004790923849213,286.3023986816406,294.1499938964844,292.7889099121094,292.3302917480469,292.68121337890625,292.73974609375,287.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219166288152,8.426844111397713e-09,0.001021908246912,-0.0211277641355991,0.0,0.0,0.0,-0.0089903641492128,60.0,9.289228439331056,-0.0,-7.12017182991076e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.59619355853647e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001010525520541,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,7.463708607247099e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001010525375022,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004793495463673,286.30975341796875,294.1499938964844,292.80712890625,292.3316650390625,292.6836853027344,292.7578125,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224650613963,8.49097592237058e-09,0.0010224565630778,-0.0212957058101892,0.0,0.0,0.0,-0.0090221567079424,60.0,9.288389205932615,-0.0,-7.127816559204804e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.59619355853647e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001010525520541,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,7.463708607247099e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001010525375022,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0004793495463673,286.30975341796875,294.1499938964844,292.80712890625,292.3316650390625,292.6836853027344,292.7578125,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224650613963,8.49097592237058e-09,0.0010224565630778,-0.0212957058101892,0.0,0.0,0.0,-0.0090221567079424,60.0,9.288389205932615,-0.0,-7.127816559204804e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.601567580830306e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0001011091444524,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.467888644896448e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001011091299005,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0004796180000994,286.317138671875,294.1499938964844,292.82574462890625,292.3326721191406,292.6864318847656,292.7761535644531,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230377083644,8.557931252539674e-09,0.0010230292100459,-0.0214710421860218,0.0,0.0,0.0,-0.0090553499758243,60.0,9.286837577819824,-0.0,-7.13580234901201e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.601567580830306e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0001011091444524,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.467888644896448e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001011091299005,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0004796180000994,286.317138671875,294.1499938964844,292.82574462890625,292.3326721191406,292.6864318847656,292.7761535644531,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230377083644,8.557931252539674e-09,0.0010230292100459,-0.0214710421860218,0.0,0.0,0.0,-0.0090553499758243,60.0,9.286837577819824,-0.0,-7.13580234901201e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.607119136489928e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001011676067719,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,7.472206198144704e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.00010116759222,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.000479895301396,286.3244934082031,294.1499938964844,292.84478759765625,292.3334045410156,292.6894836425781,292.7947998046875,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236290981993,8.627095482438563e-09,0.0010236204834654,-0.0216521602123975,0.0,0.0,0.0,-0.0090896366164088,60.0,9.284796714782717,-0.0,-7.1440560134306e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.607119136489928e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001011676067719,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,7.472206198144704e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.00010116759222,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.000479895301396,286.3244934082031,294.1499938964844,292.84478759765625,292.3334045410156,292.6894836425781,292.7947998046875,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236290981993,8.627095482438563e-09,0.0010236204834654,-0.0216521602123975,0.0,0.0,0.0,-0.0090896366164088,60.0,9.284796714782717,-0.0,-7.1440560134306e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,9.60997786023654e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001011977146845,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,7.474429730791599e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001011977001326,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.000480038113892,286.32818603515625,294.1499938964844,292.8544616699219,292.33367919921875,292.6911315917969,292.8043212890625,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239341063424,8.662716766139056e-09,0.0010239253751933,-0.0217454396188259,0.0,0.0,0.0,-0.0091072972863912,60.0,9.283552169799805,-0.0,-7.148308611704125e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,9.612867143005133e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001012281354633,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,7.47667727409862e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0001012281281873,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0004801824397873,286.3318786621094,294.1499938964844,292.8642883300781,292.3339233398437,292.6928405761719,292.8139343261719,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.698712861132663e-09,0.0010242332937195,-0.0218397006392478,0.0,0.0,0.0,-0.009125143289566,60.0,9.282234191894531,-0.0,-7.152607395255475e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.618712647352368e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001012896900647,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.481223292415962e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001012896755128,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0004804744094144,286.3392333984375,294.1499938964844,292.8843078613281,292.3343811035156,292.6964416503906,292.83331298828125,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248644975945,8.771531945228617e-09,0.00102485565003,-0.0220303833484649,0.0,0.0,0.0,-0.0091612404212355,60.0,9.279474258422852,-0.0,-7.161307280512119e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.618712647352368e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001012896900647,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.481223292415962e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001012896755128,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0004804744094144,286.3392333984375,294.1499938964844,292.8843078613281,292.3343811035156,292.6964416503906,292.83331298828125,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248644975945,8.771531945228617e-09,0.00102485565003,-0.0220303833484649,0.0,0.0,0.0,-0.0091612404212355,60.0,9.279474258422852,-0.0,-7.161307280512119e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.624908852856606e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001013549335766,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.486042159143835e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0001013549263007,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0004807839286513,286.3465881347656,294.1499938964844,292.90484619140625,292.3348083496094,292.70037841796875,292.8532409667969,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.848728860755273e-09,0.0010255157249048,-0.0222325287759304,0.0,0.0,0.0,-0.0091995103284716,60.0,9.27662181854248,-0.0,-7.170536520106907e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.624908852856606e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001013549335766,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.486042159143835e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0001013549263007,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0004807839286513,286.3465881347656,294.1499938964844,292.90484619140625,292.3348083496094,292.70037841796875,292.8532409667969,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255245724692,8.848728860755273e-09,0.0010255157249048,-0.0222325287759304,0.0,0.0,0.0,-0.0091995103284716,60.0,9.27662181854248,-0.0,-7.170536520106907e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.631921420805156e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001014287845464,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,7.491496944567189e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0001014287699945,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0004811342223547,286.3539428710937,294.1499938964844,292.9259948730469,292.3353576660156,292.7044677734375,292.8734130859375,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262712603434,8.936094531009076e-09,0.001026262412779,-0.0224613007158041,0.0,0.0,0.0,-0.009242819622159,60.0,9.274188041687012,-0.0,-7.180988603749938e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.631921420805156e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001014287845464,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,7.491496944567189e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0001014287699945,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0004811342223547,286.3539428710937,294.1499938964844,292.9259948730469,292.3353576660156,292.7044677734375,292.8734130859375,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262712603434,8.936094531009076e-09,0.001026262412779,-0.0224613007158041,0.0,0.0,0.0,-0.009242819622159,60.0,9.274188041687012,-0.0,-7.180988603749938e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.640945791034028e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001015238158288,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,7.498516060877591e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0001015238012769,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0004815850406885,286.361328125,294.1499938964844,292.9477844238281,292.3360595703125,292.708984375,292.89434814453125,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272329673171,9.048531701694174e-09,0.001027223886922,-0.0227557159960269,0.0,0.0,0.0,-0.0092985602095723,60.0,9.273066520690918,-0.0,-7.194451256964386e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.640945791034028e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001015238158288,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,7.498516060877591e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0001015238012769,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0004815850406885,286.361328125,294.1499938964844,292.9477844238281,292.3360595703125,292.708984375,292.89434814453125,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272329673171,9.048531701694174e-09,0.001027223886922,-0.0227557159960269,0.0,0.0,0.0,-0.0092985602095723,60.0,9.273066520690918,-0.0,-7.194451256964386e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.645761747378856e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0001015745292534,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,7.502261723857373e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001015745147014,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004818255838472,286.364990234375,294.1499938964844,292.9589233398437,292.3365173339844,292.7113647460937,292.9051208496094,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277469409629,9.108532594837015e-09,0.0010277378605678,-0.0229128245264291,0.0,0.0,0.0,-0.0093283094465732,60.0,9.272953987121582,-0.0,-7.201640528364808e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.65059662121348e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0001016254464047,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.506021938752383e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001016254318528,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0004820671165362,286.3686828613281,294.1499938964844,292.9702453613281,292.3370666503906,292.7138671875,292.91607666015625,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282619623467,9.168772407974757e-09,0.0010282527655363,-0.0230705570429563,0.0,0.0,0.0,-0.0093581713736057,60.0,9.273059844970703,-0.0,-7.208861774188335e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.660016075940804e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001017246322589,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.513348100474104e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.000101724624983,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004825376381631,286.37603759765625,294.1499938964844,292.9934387207031,292.3384094238281,292.7191467285156,292.93853759765625,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286125646212897e-09,0.0010292555671185,-0.0233778320252895,0.0,0.0,0.0,-0.0094163455069065,60.0,9.273557662963867,-0.0,-7.222940467954686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.660016075940804e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001017246322589,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.513348100474104e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.000101724624983,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004825376381631,286.37603759765625,294.1499938964844,292.9934387207031,292.3384094238281,292.7191467285156,292.93853759765625,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286125646212897e-09,0.0010292555671185,-0.0233778320252895,0.0,0.0,0.0,-0.0094163455069065,60.0,9.273557662963867,-0.0,-7.222940467954686e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.668998245615512e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001018192197079,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,7.520334474975243e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.000101819212432,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0004829863028135,286.3833923339844,294.1499938964844,293.0173645019531,292.3402709960937,292.7245483398437,292.9612731933594,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302218142896,9.398032574381432e-09,0.0010302125010639,-0.0236708410084247,0.0,0.0,0.0,-0.0094718215987086,60.0,9.274121284484863,-0.0,-7.236378252173381e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.668998245615512e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001018192197079,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,7.520334474975243e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.000101819212432,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0004829863028135,286.3833923339844,294.1499938964844,293.0173645019531,292.3402709960937,292.7245483398437,292.9612731933594,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302218142896,9.398032574381432e-09,0.0010302125010639,-0.0236708410084247,0.0,0.0,0.0,-0.0094718215987086,60.0,9.274121284484863,-0.0,-7.236378252173381e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.675600449554622e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001018887414829,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.525469118263572e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.000101888726931,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0004833161074202,286.3907775878906,294.1499938964844,293.0421142578125,292.3426513671875,292.7304992675781,292.985107421875,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309250792488,9.480283225116182e-09,0.0010309156496077,-0.0238861981779336,0.0,0.0,0.0,-0.0095125967636704,60.0,9.274648666381836,-0.0,-7.246263322713278e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.675600449554622e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001018887414829,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.525469118263572e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.000101888726931,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0004833161074202,286.3907775878906,294.1499938964844,293.0421142578125,292.3426513671875,292.7304992675781,292.985107421875,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309250792488,9.480283225116182e-09,0.0010309156496077,-0.0238861981779336,0.0,0.0,0.0,-0.0095125967636704,60.0,9.274648666381836,-0.0,-7.246263322713278e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,9.681066148914395e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001019463015836,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,7.52972046029754e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001019462943077,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0004835891304537,286.39813232421875,294.1499938964844,293.0677185058594,292.345703125,292.7367248535156,293.00946044921875,287.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315101826563,9.548386969981948e-09,0.0010315006365999,-0.0240645054727792,0.0,0.0,0.0,-0.0095463721081614,60.0,9.274998664855955,-0.0,-7.254452327742912e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,9.681066148914395e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001019463015836,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,7.52972046029754e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001019462943077,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0004835891304537,286.39813232421875,294.1499938964844,293.0677185058594,292.345703125,292.7367248535156,293.00946044921875,287.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315101826563,9.548386969981948e-09,0.0010315006365999,-0.0240645054727792,0.0,0.0,0.0,-0.0095463721081614,60.0,9.274998664855955,-0.0,-7.254452327742912e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.682987729320304e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001019665360217,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,7.531214941991493e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001019665287458,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0004836851439904,286.4017944335937,294.1499938964844,293.0808410644531,292.3475036621094,292.73992919921875,293.0218811035156,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031711930409,9.572323378392866e-09,0.0010317023843526,-0.0241271797567605,0.0,0.0,0.0,-0.0095582231879234,60.0,9.27503776550293,-0.0,-7.257332867993682e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.684394899522886e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001019813498714,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.532309246016666e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001019813425955,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004837554006371,286.40545654296875,294.1499938964844,293.0942077636719,292.3495178222656,292.7432556152344,293.0345153808594,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318617569282,9.589848026791973e-09,0.0010318520944565,-0.0241730641573667,0.0,0.0,0.0,-0.0095669105648994,60.0,9.27503490447998,-0.0,-7.259441048290682e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.686298290034756e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001020013951347,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.533789175795391e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001020013805828,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0004838504828512,286.4128112792969,294.1499938964844,293.1216125488281,292.3541564941406,292.7501220703125,293.0601501464844,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320669971406,9.613563278776384e-09,0.0010320574510842,-0.024235151708126,0.0,0.0,0.0,-0.0095786796882748,60.0,9.275022506713867,-0.0,-7.262294587917496e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
