time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992680,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.686298290034756e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001020013951347,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.533789175795391e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001020013805828,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0004838504828512,286.4128112792969,294.1499938964844,293.1216125488281,292.3541564941406,292.7501220703125,293.0601501464844,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320669971406,9.613563278776384e-09,0.0010320574510842,-0.024235151708126,0.0,0.0,0.0,-0.0095786796882748,60.0,9.275022506713867,-0.0,-7.262294587917496e-08,0.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.050000000745058,9.686181147117168e-05,298.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.050000000745058,0.0001020001654978,298.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.050000000745058,7.533698953920975e-05,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.050000000745058,0.0001020001509459,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0004838446620851,286.420166015625,286.19000244140625,293.1499938964844,292.3597717285156,292.7578430175781,293.08795166015625,287.2710876464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032052678056,9.612103113454395e-09,0.0010320431319996,-0.0242313295602798,0.0,0.0,0.0,-0.0095779467374086,60.0,9.276872634887695,-0.0,-7.262119083861762e-08,1.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.050000000745058,9.686181147117168e-05,298.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.050000000745058,0.0001020001654978,298.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.050000000745058,7.533698953920975e-05,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.050000000745058,0.0001020001509459,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.050000000745058,0.0004838446620851,286.420166015625,286.19000244140625,293.1499938964844,292.3597717285156,292.7578430175781,293.08795166015625,287.2710876464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032052678056,9.612103113454395e-09,0.0010320431319996,-0.0242313295602798,0.0,0.0,0.0,-0.0095779467374086,60.0,9.276872634887695,-0.0,-7.262119083861762e-08,1.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96026611328125,0.6336209774017334,0.050000000745058,0.0408186949789524,298.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.6336209774017334,0.050000000745058,0.042984053492546,298.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96014404296875,0.6336209774017334,0.050000000745058,0.0317478775978088,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96026611328125,0.6336209774017334,0.050000000745058,0.042984053492546,298.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603881835937,0.6336209774017334,0.050000000745058,0.2038978189229965,287.0811767578125,286.17108154296875,293.1652526855469,292.36328125,296.3570556640625,297.2641906738281,287.47119140625,1.0,0.1097072958946228,0.106892392039299,0.106892392039299,1.0,1.0,-0.4344414174556732,0.0020053973421454,0.4324360191822052,-0.1297892034053802,0.0,0.0,0.0,10.207975387573242,60.0,1175.0479736328125,0.0,12.273443222045898,1.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.6315327882766724,0.050000000745058,0.0452465638518333,298.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.6315327882766724,0.050000000745058,0.0476468093693256,298.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.6315327882766724,0.050000000745058,0.0351917706429958,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.6315327882766724,0.050000000745058,0.0476468093693256,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368591308594,0.6315327882766724,0.050000000745058,0.2260159403085708,288.0475158691406,286.1501770019531,293.1820983886719,292.3677673339844,296.8942565917969,298.4127197265625,288.7227478027344,1.0,0.1210879012942314,0.213784784078598,0.213784784078598,1.0,1.0,-0.4821076989173889,0.0256542172282934,0.4564534723758697,-0.1168811619281768,0.0,0.0,0.0,12.505111694335938,60.0,2435.707275390625,0.0,16.683326721191406,1.0,282.0946044921875,283.8427734375,298.4920349121094,300.0160522460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.252075735923136e-21,-4.626037867961568e-21,-4.626037867961568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.0456807501614093,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.048104029148817,298.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.0355294719338417,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.048104029148817,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.2281848043203354,288.429931640625,286.1026916503906,293.2204284667969,292.3794250488281,296.8682861328125,298.4065856933594,287.33221435546875,1.0,0.1405782997608184,0.427569568157196,0.427569568157196,1.0,1.0,-0.4867376685142517,0.1081833615899086,0.3785543143749237,-0.0356984287500381,1.0,1.0,0.0,20.04442405700684,60.0,11969.291015625,0.0,23.18285179138184,1.0,282.48321533203125,287.08447265625,298.5248413085937,300.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,1617.41455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431873857975006,1.0,0.0,0.0,0.8468725085258484,0.8468745350837708,5.141266967711999e-08,4.259560108184815,4.25955057144165,9.840118764259389e-06,0.0,0.0,-0.0,5551.24560546875,0.0,18.878360748291016,1894.5592041015625,0.0,359.7882385253906,0.2203971296548843,1.0,0.0,3.0,1.0,0.0
17993040,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.0456807501614093,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.048104029148817,298.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.0355294719338417,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.048104029148817,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.5709760785102844,0.050000000745058,0.2281848043203354,288.429931640625,286.1026916503906,293.2204284667969,292.3794250488281,296.8682861328125,298.4065856933594,287.33221435546875,1.0,0.1405782997608184,0.427569568157196,0.427569568157196,1.0,1.0,-0.4867376685142517,0.1081833615899086,0.3785543143749237,-0.0356984287500381,1.0,1.0,0.0,20.04442405700684,60.0,11969.291015625,0.0,23.18285179138184,1.0,282.48321533203125,287.08447265625,298.5248413085937,300.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,1617.41455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431873857975006,1.0,0.0,0.0,0.8468725085258484,0.8468745350837708,5.141266967711999e-08,4.259560108184815,4.25955057144165,9.840118764259389e-06,0.0,0.0,-0.0,5551.24560546875,0.0,18.878360748291016,1894.5592041015625,0.0,359.7882385253906,0.2203971296548843,1.0,0.0,3.0,1.0,0.0
17993100,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.5492050051689148,0.050000000745058,0.045818168669939,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.5492050051689148,0.050000000745058,0.0482487380504608,298.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.5492050051689148,0.050000000745058,0.0356363542377948,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.5492050051689148,0.050000000745058,0.0482487380504608,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.5492050051689148,0.050000000745058,0.2288712412118911,286.5682373046875,286.076171875,293.2417907714844,292.3865661621094,296.795166015625,298.373291015625,285.90826416015625,1.0,0.1489741951227188,0.5344619750976562,0.5344619750976562,1.0,1.0,-0.4882019162178039,0.1578221470117569,0.3303797543048858,0.0134397819638252,1.0,1.0,0.0,23.724063873291016,60.0,11443.015625,0.0,26.33222389221192,1.0,282.7447814941406,285.5042724609375,297.31317138671875,298.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,2903.920654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759402513504028,1.0,0.0,0.0,1.132277250289917,1.1322795152664185,8.575291587931133e-08,4.265717029571533,4.265707015991211,9.7876982181333e-06,0.0,0.0,-0.0,4575.77880859375,0.0,44.4781494140625,1895.408935546875,0.0,803.5079956054688,0.2869428396224975,1.0,0.0,3.0,1.0,0.0
17993160,298.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.5324531197547913,0.050000000745058,0.045949250459671,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.5324531197547913,0.050000000745058,0.04838677495718,298.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.5324531197547913,0.050000000745058,0.0357383079826831,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.5324531197547913,0.050000000745058,0.04838677495718,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.5324531197547913,0.050000000745058,0.2295260280370712,285.5650634765625,286.0479431152344,293.2645568847656,292.39453125,296.4109802246094,298.33709716796875,285.309326171875,1.0,0.1565328538417816,0.6275695562362671,0.6275695562362671,0.800000011920929,1.0,-0.489598661661148,0.1928175687789917,0.296781063079834,0.0480247214436531,0.3759636580944061,0.3759636580944061,0.0,27.234519958496094,60.0,9483.0419921875,0.0,29.36105728149414,1.0,282.9251708984375,285.0324401855469,296.2494812011719,297.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,16411.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605215311050415,1.0,0.0,0.0,0.992965281009674,0.9929695129394532,6.57945449233921e-08,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,3084.822998046875,0.0,58.90257263183594,1895.4364013671875,0.0,958.2279052734376,0.2986238300800323,1.0,0.0,3.0,1.0,0.0
17993220,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0461865589022636,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0486366711556911,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0359228812158107,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0486366711556911,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.230711430311203,286.3284606933594,285.98638916015625,293.314208984375,292.41290283203125,295.0174255371094,298.2685546875,286.4251708984375,1.0,0.1693698912858963,0.8137847781181335,0.8137847781181335,0.4000000059604645,1.0,-0.4921269416809082,0.3516001105308532,0.1405268460512161,0.2056886553764343,0.7094457745552063,0.7094457745552063,0.0,33.60346221923828,60.0,10950.3330078125,-0.0,34.929622650146484,1.0,283.021484375,286.4706726074219,294.92010498046875,295.74371337890625,293.1499938964844,293.1499938964844,283.1499938964844,11285.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821867644786834,1.0,0.0,0.0,0.9441742300987244,0.9655939340591432,5.94836713219138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.10986328125,0.0,45.08741760253906,1895.4371337890625,0.0,455.195556640625,0.2896619439125061,1.0,0.0,3.0,1.0,0.0
17993280,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0461865589022636,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0486366711556911,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0359228812158107,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.0486366711556911,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.5097692012786865,0.050000000745058,0.230711430311203,286.3284606933594,285.98638916015625,293.314208984375,292.41290283203125,295.0174255371094,298.2685546875,286.4251708984375,1.0,0.1693698912858963,0.8137847781181335,0.8137847781181335,0.4000000059604645,1.0,-0.4921269416809082,0.3516001105308532,0.1405268460512161,0.2056886553764343,0.7094457745552063,0.7094457745552063,0.0,33.60346221923828,60.0,10950.3330078125,-0.0,34.929622650146484,1.0,283.021484375,286.4706726074219,294.92010498046875,295.74371337890625,293.1499938964844,293.1499938964844,283.1499938964844,11285.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821867644786834,1.0,0.0,0.0,0.9441742300987244,0.9655939340591432,5.94836713219138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.10986328125,0.0,45.08741760253906,1895.4371337890625,0.0,455.195556640625,0.2896619439125061,1.0,0.0,3.0,1.0,0.0
17993340,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.4996475875377655,0.050000000745058,0.0463270209729671,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.4996475875377655,0.050000000745058,0.0487845838069915,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.4996475875377655,0.050000000745058,0.0360321290791034,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.4996475875377655,0.050000000745058,0.0487845838069915,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.4996475875377655,0.050000000745058,0.2314130663871765,285.7154541015625,285.941162109375,293.3506774902344,292.4270324707031,293.6479797363281,298.2351989746094,285.4017944335937,1.0,0.1765202432870865,0.9396916031837464,0.9396916031837464,0.1295455992221832,1.0,-0.4936247169971466,0.4770583510398865,0.0165663547813892,0.3303399085998535,0.4146153926849365,0.4146153926849365,0.0,37.37925720214844,60.0,9969.6474609375,-0.0,38.26715850830078,1.0,283.0929260253906,285.2411499023437,295.0356750488281,295.88092041015625,293.1499938964844,293.1499938964844,283.1499938964844,17685.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310372173786163,1.0,0.0,0.0,1.0737584829330444,1.0737829208374023,7.693192571878171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.71875,0.0,71.11847686767578,1895.4371337890625,0.0,334.2185974121094,0.3208459019660949,1.0,0.0,3.0,1.0,0.0
17993400,298.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.4957081973552704,0.050000000745058,0.0463890135288238,298.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.4957081973552704,0.050000000745058,0.0488498657941818,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.4957081973552704,0.050000000745058,0.0360803417861461,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.4957081973552704,0.050000000745058,0.0488498657941818,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.4957081973552704,0.050000000745058,0.2317227274179458,285.45050048828125,285.9184875488281,293.36895751953125,292.4342956542969,293.3896484375,298.2193603515625,285.5123596191406,1.0,0.179553747177124,1.0,1.0,0.0,1.0,-0.4942848682403564,0.4942831397056579,1.731647444103146e-06,0.3473774194717407,0.1702253371477127,0.1702253371477127,0.0,39.0401725769043,60.0,6730.07568359375,-0.0,39.73535537719727,1.0,283.1048278808594,285.6012268066406,294.9939880371094,295.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,26550.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998952805995941,1.0,0.0,0.0,0.440478503704071,0.440952330827713,1.2946218319598302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.516357421875,0.0,26.66835021972656,1895.4371337890625,0.0,275.4939270019531,0.2805991768836975,1.0,0.0,3.0,1.0,0.0
17993460,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0465581193566322,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0490279383957386,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0362118706107139,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0490279383957386,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.2325674444437027,286.2229919433594,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.18316650390625,285.9065246582031,1.0,0.1875338554382324,1.0,1.0,0.0,1.0,-0.4960868656635284,0.4960865080356598,3.519542417507182e-07,0.3488133549690246,0.8203595280647278,0.8203595280647278,0.0,43.56314468383789,48.0,11881.5771484375,-0.0,43.74689483642578,1.0,283.128173828125,285.7314453125,295.0985717773437,295.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,6892.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006457984447479,1.0,0.0,0.0,1.2910572290420532,1.2917840480804443,1.112203804609635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.54345703125,0.0,74.2295150756836,1895.4371337890625,0.0,117.1542510986328,0.3353636562824249,1.0,0.0,3.0,1.0,0.0
17993520,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0465581193566322,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0490279383957386,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0362118706107139,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.0490279383957386,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.4859850108623504,0.050000000745058,0.2325674444437027,286.2229919433594,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.18316650390625,285.9065246582031,1.0,0.1875338554382324,1.0,1.0,0.0,1.0,-0.4960868656635284,0.4960865080356598,3.519542417507182e-07,0.3488133549690246,0.8203595280647278,0.8203595280647278,0.0,43.56314468383789,48.0,11881.5771484375,-0.0,43.74689483642578,1.0,283.128173828125,285.7314453125,295.0985717773437,295.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,6892.5830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006457984447479,1.0,0.0,0.0,1.2910572290420532,1.2917840480804443,1.112203804609635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.54345703125,0.0,74.2295150756836,1895.4371337890625,0.0,117.1542510986328,0.3353636562824249,1.0,0.0,3.0,1.0,0.0
17993580,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.0466004721820354,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.049072541296482,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.0362448133528232,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.049072541296482,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.2327790111303329,285.4132385253906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.1542663574219,285.6678771972656,1.0,0.188989982008934,1.0,1.0,0.0,1.0,-0.4965384900569916,0.4965381324291229,3.523485645473557e-07,0.3491724729537964,0.3100072741508484,0.3100072741508484,0.0,44.696022033691406,36.0,7122.615234375,-0.0,44.75613021850586,1.0,283.1420288085937,285.848876953125,295.4291076660156,295.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,26355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121325075626373,1.0,0.0,0.0,0.4543910920619964,0.4566320478916168,1.3776949359112224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.57763671875,0.0,27.578289031982425,1895.4371337890625,0.0,135.61181640625,0.2833415865898132,1.0,0.0,3.0,1.0,0.0
17993640,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.0466004721820354,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.049072541296482,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.0362448133528232,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.049072541296482,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.4836848378181457,0.050000000745058,0.2327790111303329,285.4132385253906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.1542663574219,285.6678771972656,1.0,0.188989982008934,1.0,1.0,0.0,1.0,-0.4965384900569916,0.4965381324291229,3.523485645473557e-07,0.3491724729537964,0.3100072741508484,0.3100072741508484,0.0,44.696022033691406,36.0,7122.615234375,-0.0,44.75613021850586,1.0,283.1420288085937,285.848876953125,295.4291076660156,295.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,26355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121325075626373,1.0,0.0,0.0,0.4543910920619964,0.4566320478916168,1.3776949359112224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.57763671875,0.0,27.578289031982425,1895.4371337890625,0.0,135.61181640625,0.2833415865898132,1.0,0.0,3.0,1.0,0.0
17993700,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.4848908185958862,0.050000000745058,0.0465782023966312,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.4848908185958862,0.050000000745058,0.0490490905940532,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.4848908185958862,0.050000000745058,0.0362274907529354,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.4848908185958862,0.050000000745058,0.0490490905940532,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.4848908185958862,0.050000000745058,0.2326677590608596,285.9296875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.1434936523437,285.9750366210937,1.0,0.1878047883510589,1.0,1.0,0.0,1.0,-0.4963012635707855,0.4963009357452392,3.52143615600653e-07,0.3489887416362762,0.7004202008247375,0.7004202008247375,0.0,44.10041046142578,36.0,11195.837890625,-0.0,44.22531127929688,1.0,283.1444091796875,286.1098327636719,295.42333984375,296.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,12051.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001890778541565,1.0,0.0,0.0,1.0775023698806765,1.078394651412964,7.746934471697386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.72998046875,0.0,59.207889556884766,1895.4371337890625,0.0,116.40887451171876,0.3141853511333465,1.0,0.0,3.0,1.0,0.0
17993760,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.4873928129673004,0.050000000745058,0.0465324968099594,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.4873928129673004,0.050000000745058,0.0490009598433971,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.4873928129673004,0.050000000745058,0.0361919403076171,297.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.4873928129673004,0.050000000745058,0.0490009598433971,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.4873928129673004,0.050000000745058,0.2324394434690475,285.6791381835937,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.1358947753906,285.417724609375,1.0,0.1855283081531524,1.0,1.0,0.0,1.0,-0.4958143234252929,0.4958139657974243,3.517215532156115e-07,0.3486081957817077,0.6919338703155518,0.6919338703155518,0.0,42.87798690795898,25.0,11162.4130859375,-0.0,43.137393951416016,1.0,283.14703369140625,285.2465209960937,295.69000244140625,296.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,10209.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309725821018219,1.0,0.0,0.0,1.3547629117965698,1.3547756671905518,1.2246725589193377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.86083984375,0.0,92.97850799560548,1895.4371337890625,0.0,165.02957153320312,0.3560343384742737,1.0,0.0,3.0,1.0,0.0
17993820,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.490878701210022,0.050000000745058,0.0464704893529415,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.490878701210022,0.050000000745058,0.0489356629550457,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.490878701210022,0.050000000745058,0.0361437126994133,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.490878701210022,0.050000000745058,0.0489356629550457,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.490878701210022,0.050000000745058,0.2321297228336334,285.2697448730469,285.4714050292969,293.5953063964844,292.5299987792969,293.5872802734375,298.1277770996094,285.1977233886719,1.0,0.1824853867292404,1.0,1.0,0.0,1.0,-0.4951536655426025,0.4951533079147339,3.5114791785417765e-07,0.3480889797210693,0.4279191792011261,0.4279191792011261,0.0,41.21962356567383,25.0,9471.109375,-0.0,41.6648063659668,1.0,283.1484069824219,285.2115173339844,295.7559814453125,296.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,22684.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578531146049499,1.0,0.0,0.0,1.0010404586791992,1.0010461807250977,6.686467912686568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.951416015625,0.0,72.66635131835938,1895.4371337890625,0.0,206.55569458007807,0.3309367001056671,1.0,0.0,3.0,1.0,0.0
17993880,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.4955326616764068,0.050000000745058,0.0463918708264827,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.4955326616764068,0.050000000745058,0.0488528721034526,298.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.4955326616764068,0.050000000745058,0.0360825657844543,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.4955326616764068,0.050000000745058,0.0488528721034526,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.4955326616764068,0.050000000745058,0.2317369878292083,285.3551330566406,285.3851318359375,293.6319885253906,292.54620361328125,293.6237487792969,298.12017822265625,285.5331420898437,1.0,0.1785739213228225,1.0,1.0,0.0,1.0,-0.4943159818649292,0.4943156242370605,3.504200662973745e-07,0.3474284410476684,0.4791498184204101,0.4791498184204101,0.0,39.11688995361328,25.0,8957.3134765625,-0.0,39.80309677124024,1.0,283.14892578125,285.7582702636719,295.6240234375,296.3109741210937,293.1499938964844,293.1499938964844,283.1499938964844,22974.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590342104434967,1.0,0.0,0.0,0.7522446513175964,0.7522494792938232,3.7758233872864366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.583740234375,0.0,46.77569580078125,1895.4371337890625,0.0,208.3990936279297,0.3034034669399261,1.0,0.0,3.0,1.0,0.0
17993940,298.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.5006415247917175,0.050000000745058,0.0463120378553867,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.5006415247917175,0.050000000745058,0.0487688072025775,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.5006415247917175,0.1536211967468261,0.0360204726457595,297.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.5006415247917175,0.050000000745058,0.0487688072025775,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.5006415247917175,0.050000000745058,0.2313382178544998,285.5387878417969,285.34283447265625,293.6823425292969,292.5686950683594,293.673828125,298.114501953125,285.40972900390625,1.0,0.1748110949993133,1.0,1.0,0.0,1.0,-0.4934651851654053,0.493464857339859,3.496737974728603e-07,0.346740573644638,0.6990957856178284,0.6990957856178284,0.0,36.98157501220703,25.0,11157.2021484375,-0.0,37.918792724609375,1.0,283.14947509765625,285.312255859375,295.6584167480469,296.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,10548.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673415184020996,1.0,0.0,0.0,1.3298945426940918,1.3298988342285156,1.180124584720943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.0703125,0.0,89.88495635986328,1895.4371337890625,0.0,221.4661560058593,0.3542640209197998,1.0,0.0,3.0,1.0,0.0
17994000,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.5167360901832581,0.050000000745058,0.0461037419736385,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.6246635913848877,0.1481523513793945,0.0791578143835067,298.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.718043863773346,0.1544354110956192,0.0882036238908767,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.5167360901832581,0.050000000745058,0.0485494583845138,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.5167360901832581,0.050000000745058,0.2302977293729782,285.3554992675781,285.27783203125,293.7069702148437,292.57977294921875,293.69921875,298.1082763671875,285.26385498046875,1.0,0.1743955910205841,1.0,1.0,0.0,1.0,-0.59080970287323,0.5908092856407166,4.364215442365094e-07,0.4200696647167206,0.6456673741340637,0.6456673741340637,0.0,32.17953872680664,45.0,11744.8896484375,-0.0,44.127254486083984,1.0,283.149658203125,285.1781005859375,295.704833984375,296.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,13562.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780691623687744,1.0,0.0,0.0,1.3423411846160889,1.3423460721969604,1.2023178896924946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7099609375,0.0,100.18111419677734,1895.4371337890625,0.0,238.68516540527344,0.3630849421024322,1.0,0.0,3.0,1.0,0.0
17994060,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8081602454185486,0.1535703837871551,0.1403570175170898,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.7876749634742737,0.14278544485569,0.1371199488639831,297.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.7977647185325623,0.1488386541604995,0.105103388428688,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.5473525524139404,0.050000000745058,0.0482614003121852,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.5473525524139404,0.050000000745058,0.2289313077926635,285.691162109375,285.18365478515625,293.7848815917969,292.6151428222656,293.779296875,297.9696044921875,285.67156982421875,1.0,0.1846043020486831,1.0,1.0,0.0,1.0,-0.791776716709137,0.7917760610580444,6.476193448179401e-07,0.5783689618110657,1.0,1.0,0.0,26.723846435546875,33.0,16244.048828125,-0.0,64.32697296142578,1.0,283.1499328613281,285.4526672363281,295.8602905273437,296.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,6938.06689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221100211143493,1.0,0.0,0.0,1.7326784133911133,1.7326836585998535,2.0032231873301498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.26806640625,0.0,159.8359375,1895.4371337890625,0.0,316.46533203125,0.4358616471290588,1.0,0.0,3.0,1.0,0.0
17994120,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8081602454185486,0.1535703837871551,0.1403570175170898,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.7876749634742737,0.14278544485569,0.1371199488639831,297.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.7977647185325623,0.1488386541604995,0.105103388428688,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.5473525524139404,0.050000000745058,0.0482614003121852,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.5473525524139404,0.050000000745058,0.2289313077926635,285.691162109375,285.18365478515625,293.7848815917969,292.6151428222656,293.779296875,297.9696044921875,285.67156982421875,1.0,0.1846043020486831,1.0,1.0,0.0,1.0,-0.791776716709137,0.7917760610580444,6.476193448179401e-07,0.5783689618110657,1.0,1.0,0.0,26.723846435546875,33.0,16244.048828125,-0.0,64.32697296142578,1.0,283.1499328613281,285.4526672363281,295.8602905273437,296.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,6938.06689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221100211143493,1.0,0.0,0.0,1.7326784133911133,1.7326836585998535,2.0032231873301498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.26806640625,0.0,159.8359375,1895.4371337890625,0.0,316.46533203125,0.4358616471290588,1.0,0.0,3.0,1.0,0.0
17994180,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.8255742192268372,0.1506923586130142,0.1361314207315445,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8087977170944214,0.1410054117441177,0.1343901753425598,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.8239403963088989,0.1503775417804718,0.1052076891064643,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.7980302572250366,0.1412944495677948,0.1292074769735336,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.5691505074501038,0.050000000745058,0.2282297164201736,285.474609375,285.1036682128906,293.86541748046875,292.65216064453125,293.8602294921875,297.8744812011719,285.48516845703125,1.0,0.1884536445140838,1.0,1.0,0.0,1.0,-0.8798852562904358,0.8798844814300537,7.557251251455455e-07,0.6492326259613037,1.0,1.0,0.0,23.90504264831543,25.0,17934.052734375,-0.0,74.64840698242188,1.0,283.1499938964844,285.2115783691406,295.952392578125,297.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,9785.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487136036157608,1.0,0.0,0.0,2.083569526672364,2.0835769176483154,2.8967389198442106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.8330078125,0.0,276.87872314453125,1895.4371337890625,0.0,468.9992370605469,0.5201870799064636,1.0,0.0,3.0,1.0,0.0
17994240,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.8255742192268372,0.1506923586130142,0.1361314207315445,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8087977170944214,0.1410054117441177,0.1343901753425598,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.8239403963088989,0.1503775417804718,0.1052076891064643,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.7980302572250366,0.1412944495677948,0.1292074769735336,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.5691505074501038,0.050000000745058,0.2282297164201736,285.474609375,285.1036682128906,293.86541748046875,292.65216064453125,293.8602294921875,297.8744812011719,285.48516845703125,1.0,0.1884536445140838,1.0,1.0,0.0,1.0,-0.8798852562904358,0.8798844814300537,7.557251251455455e-07,0.6492326259613037,1.0,1.0,0.0,23.90504264831543,25.0,17934.052734375,-0.0,74.64840698242188,1.0,283.1499938964844,285.2115783691406,295.952392578125,297.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,9785.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487136036157608,1.0,0.0,0.0,2.083569526672364,2.0835769176483154,2.8967389198442106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.8330078125,0.0,276.87872314453125,1895.4371337890625,0.0,468.9992370605469,0.5201870799064636,1.0,0.0,3.0,1.0,0.0
17994300,297.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8263779878616333,0.1520050168037414,0.1366882026195526,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.8083294630050659,0.1412128508090973,0.1342840045690536,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8262553811073303,0.1521438658237457,0.1062622666358947,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8044155240058899,0.1373821943998336,0.132373571395874,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.5689358711242676,0.050000000745058,0.2282353788614273,285.46990966796875,285.0814514160156,293.90655517578125,292.6712341308594,293.9013366699219,297.8402709960937,285.45477294921875,1.0,0.1891569793224334,1.0,1.0,0.0,1.0,-0.8854701519012451,0.885469377040863,7.630642357980832e-07,0.6539651155471802,1.0,1.0,0.0,24.001922607421875,25.0,18427.07421875,-0.0,75.7680892944336,1.0,283.1499938964844,285.1348876953125,295.938720703125,297.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,11318.1435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123156905174255,1.0,0.0,0.0,2.240843772888184,2.2408523559570312,3.3505531860100746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.5634765625,0.0,344.4296875,1895.4371337890625,0.0,546.1813354492188,0.5556194186210632,1.0,0.0,3.0,1.0,0.0
17994360,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8398035764694214,0.154020220041275,0.1381367295980453,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.819826602935791,0.1419135481119156,0.1346582174301147,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8400529623031616,0.1541548520326614,0.1075409799814224,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.8095558881759644,0.1347455531358719,0.1294641643762588,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.5931732058525085,0.1289270669221878,0.243353933095932,285.4042663574219,285.0387878417969,293.9482116699219,292.6906433105469,293.9429626464844,297.7904052734375,285.3860778808594,1.0,0.1891770213842392,1.0,1.0,0.0,1.0,-0.9036386013031006,0.9036378264427184,7.853718102523999e-07,0.6663656234741211,1.0,1.0,0.0,22.798328399658203,43.0,18752.33984375,-0.0,77.163818359375,1.0,283.1499938964844,285.04742431640625,295.9025573730469,297.26812744140625,293.1499938964844,293.1499938964844,283.1499938964844,12620.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305911302566528,1.0,0.0,0.0,2.366302490234375,2.366312026977539,3.7362323723755253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.08984375,0.0,405.5802001953125,1895.4371337890625,0.0,610.2429809570312,0.5888357162475586,1.0,0.0,3.0,1.0,0.0
17994420,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8741424083709717,0.170557752251625,0.0886163711547851,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8741424083709717,0.15090411901474,0.0933173075318336,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8741424083709717,0.1673658043146133,0.0689238458871841,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.9773173332214355,0.1355560421943664,0.1275664716958999,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9529777765274048,0.1226584687829017,0.561311662197113,285.6385192871094,284.9898376464844,294.0328674316406,292.7304077148437,294.0285949707031,297.8354797363281,285.6537780761719,1.0,0.2045536786317825,1.0,1.0,0.0,1.0,-1.1278750896453855,1.1278738975524902,1.1192621514055643e-06,0.8502955436706543,1.0,1.0,0.0,14.74887752532959,63.0,22765.666015625,-0.0,110.11680603027344,1.0,283.1499938964844,285.2411804199219,295.90655517578125,297.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,15204.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629615187644958,1.0,0.0,0.0,2.5972447395324707,2.5972564220428467,4.50110434258022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6728515625,0.0,536.29638671875,1895.4371337890625,0.0,742.7798461914062,0.6448906064033508,1.0,0.0,3.0,1.0,0.0
17994480,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8741424083709717,0.170557752251625,0.0886163711547851,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8741424083709717,0.15090411901474,0.0933173075318336,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8741424083709717,0.1673658043146133,0.0689238458871841,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.9773173332214355,0.1355560421943664,0.1275664716958999,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9529777765274048,0.1226584687829017,0.561311662197113,285.6385192871094,284.9898376464844,294.0328674316406,292.7304077148437,294.0285949707031,297.8354797363281,285.6537780761719,1.0,0.2045536786317825,1.0,1.0,0.0,1.0,-1.1278750896453855,1.1278738975524902,1.1192621514055643e-06,0.8502955436706543,1.0,1.0,0.0,14.74887752532959,63.0,22765.666015625,-0.0,110.11680603027344,1.0,283.1499938964844,285.2411804199219,295.90655517578125,297.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,15204.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629615187644958,1.0,0.0,0.0,2.5972447395324707,2.5972564220428467,4.50110434258022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6728515625,0.0,536.29638671875,1895.4371337890625,0.0,742.7798461914062,0.6448906064033508,1.0,0.0,3.0,1.0,0.0
17994540,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.9215890765190125,0.1781773865222931,0.1222563832998275,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9670363068580629,0.1543037146329879,0.1465715765953064,297.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9215890765190125,0.1724824011325836,0.0950882881879806,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.9196407794952391,0.1348540186882019,0.128040000796318,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8788489699363708,0.1176582351326942,0.5341380834579468,285.7284240722656,284.9574279785156,294.1190490722656,292.771240234375,294.1151123046875,297.78741455078125,285.7416381835937,1.0,0.226313516497612,1.0,1.0,0.0,1.0,-1.2414594888687134,1.2414581775665283,1.317386136179266e-06,0.9417402744293212,1.0,1.0,0.0,18.49353790283203,83.0,24903.9609375,-0.0,146.9771270751953,1.0,283.1499938964844,285.2791442871094,295.9404296875,297.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,17485.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597331702709198,1.0,0.0,0.0,2.785218000411988,2.785231351852417,5.176208333068644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.919921875,0.0,661.3694458007812,1895.4371337890625,0.0,914.0514526367188,0.6905415654182434,1.0,0.0,3.0,1.0,0.0
