time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994600,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.9215890765190125,0.1781773865222931,0.1222563832998275,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9670363068580629,0.1543037146329879,0.1465715765953064,297.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9215890765190125,0.1724824011325836,0.0950882881879806,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.9196407794952391,0.1348540186882019,0.128040000796318,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8788489699363708,0.1176582351326942,0.5341380834579468,285.7284240722656,284.9574279785156,294.1190490722656,292.771240234375,294.1151123046875,297.78741455078125,285.7416381835937,1.0,0.226313516497612,1.0,1.0,0.0,1.0,-1.2414594888687134,1.2414581775665283,1.317386136179266e-06,0.9417402744293212,1.0,1.0,0.0,18.49353790283203,83.0,24903.9609375,-0.0,146.9771270751953,1.0,283.1499938964844,285.2791442871094,295.9404296875,297.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,17485.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597331702709198,1.0,0.0,0.0,2.785218000411988,2.785231351852417,5.176208333068644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.919921875,0.0,661.3694458007812,1895.4371337890625,0.0,914.0514526367188,0.6905415654182434,1.0,0.0,3.0,1.0,0.0
17994660,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8809199333190918,0.1739179044961929,0.1583911478519439,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8437228798866272,0.1537140607833862,0.1463585495948791,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.8711668252944946,0.1688062995672226,0.1192079409956932,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8101698756217957,0.1353442370891571,0.1286510676145553,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.7700539827346802,0.1157249361276626,0.5257588028907776,285.8227844238281,284.95001220703125,294.1877136230469,292.8040466308594,294.1839599609375,297.6947021484375,285.82940673828125,1.0,0.2469532191753387,1.0,1.0,0.0,1.0,-1.2962498664855957,1.296248435974121,1.4226058056010515e-06,0.9879369735717772,1.0,1.0,0.0,27.846927642822266,83.0,26289.59765625,-0.0,185.3258819580078,1.0,283.1499938964844,285.3202819824219,295.9591064453125,297.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,19127.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621286928653717,1.0,0.0,0.0,2.913053274154663,2.9130680561065674,5.66226560749783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.50537109375,0.0,756.6795654296875,1895.4371337890625,0.0,1053.642578125,0.718707263469696,1.0,0.0,3.0,1.0,0.0
17994720,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8452831506729126,0.1732851564884185,0.1574839651584625,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8128388524055481,0.1537369787693023,0.1464001834392547,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.83717942237854,0.1684489250183105,0.1188082098960876,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.778509259223938,0.1355680078268051,0.1289565861225128,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.7402141094207764,0.1153289303183555,0.5243340134620667,285.814453125,284.95001220703125,294.2063903808594,292.81298828125,294.2026062011719,297.6743469238281,285.8043518066406,1.0,0.2522768378257751,1.0,1.0,0.0,1.0,-1.2913364171981812,1.2913349866867063,1.4119450497673824e-06,0.982662320137024,1.0,1.0,0.0,31.978843688964844,71.0,26228.9140625,-0.0,193.0585479736328,1.0,283.1499938964844,285.2915954589844,295.9609069824219,297.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,19470.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270065307617188,1.0,0.0,0.0,2.939121961593628,2.939136981964112,5.764060801993764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.046875,0.0,777.1763305664062,1895.4371337890625,0.0,1089.261962890625,0.72795569896698,1.0,0.0,3.0,1.0,0.0
17994780,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7859668135643005,0.1737012416124344,0.1569129228591919,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.756216287612915,0.1545835882425308,0.1472945809364318,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.7785519361495972,0.1687644124031067,0.1187024414539337,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.7278671264648438,0.1367940455675125,0.1304425597190857,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.6858934164047241,0.1140200346708297,0.5193202495574951,285.7394714355469,284.95001220703125,294.2945556640625,292.8554992675781,294.29071044921875,297.6103515625,285.7359619140625,1.0,0.2654893398284912,1.0,1.0,0.0,1.0,-1.2873570919036863,1.287355661392212,1.4043176861378015e-06,0.9794843792915344,1.0,1.0,0.0,42.95683670043945,59.0,26450.548828125,-0.0,215.75927734375,1.0,283.1499938964844,285.2135314941406,295.9356994628906,297.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,21226.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432313919067383,1.0,0.0,0.0,3.068791389465332,3.068807601928711,6.283882498792082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9560546875,0.0,884.6448364257812,1895.4371337890625,0.0,1194.811279296875,0.7595239877700806,1.0,0.0,3.0,1.0,0.0
17994840,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7859668135643005,0.1737012416124344,0.1569129228591919,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.756216287612915,0.1545835882425308,0.1472945809364318,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.7785519361495972,0.1687644124031067,0.1187024414539337,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.7278671264648438,0.1367940455675125,0.1304425597190857,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.6858934164047241,0.1140200346708297,0.5193202495574951,285.7394714355469,284.95001220703125,294.2945556640625,292.8554992675781,294.29071044921875,297.6103515625,285.7359619140625,1.0,0.2654893398284912,1.0,1.0,0.0,1.0,-1.2873570919036863,1.287355661392212,1.4043176861378015e-06,0.9794843792915344,1.0,1.0,0.0,42.95683670043945,59.0,26450.548828125,-0.0,215.75927734375,1.0,283.1499938964844,285.2135314941406,295.9356994628906,297.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,21226.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432313919067383,1.0,0.0,0.0,3.068791389465332,3.068807601928711,6.283882498792082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9560546875,0.0,884.6448364257812,1895.4371337890625,0.0,1194.811279296875,0.7595239877700806,1.0,0.0,3.0,1.0,0.0
17994900,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7767783999443054,0.1750423014163971,0.1579768508672714,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7474422454833984,0.1553445309400558,0.1480280756950378,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7690272331237793,0.16965913772583,0.1192748397588729,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.7198737859725952,0.1375108808279037,0.1311939060688018,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.6752520799636841,0.1136863753199577,0.5178693532943726,285.719482421875,284.95001220703125,294.3388061523437,292.876953125,294.3349609375,297.58966064453125,285.7160949707031,1.0,0.2689974904060364,1.0,1.0,0.0,1.0,-1.289361834526062,1.2893604040145874,1.4081929293752182e-06,0.981126070022583,1.0,1.0,0.0,45.65442657470703,59.0,26645.759765625,-0.0,222.3937225341797,1.0,283.1499938964844,285.1852722167969,295.9269714355469,297.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,22141.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464700698852539,1.0,0.0,0.0,3.134216785430908,3.1342337131500244,6.554678293468896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5341796875,0.0,942.4407348632812,1895.4371337890625,0.0,1216.6502685546875,0.7726927399635315,1.0,0.0,3.0,1.0,0.0
17994960,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.7743937969207764,0.1766845285892486,0.1593633294105529,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7445676326751709,0.156250461935997,0.1488656997680664,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.7660512924194336,0.170788437128067,0.1200185492634773,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.7171152830123901,0.1382906883955001,0.131950244307518,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.6706281900405884,0.1135219559073448,0.5169916749000549,285.7069702148437,284.95001220703125,294.3831481933594,292.8985595703125,294.3793029785156,297.57281494140625,285.7053527832031,1.0,0.2708419859409332,1.0,1.0,0.0,1.0,-1.292777419090271,1.2927759885787964,1.4147992715152211e-06,0.9839091897010804,1.0,1.0,0.0,46.93008041381836,47.0,26821.90234375,-0.0,226.43963623046875,1.0,283.1499938964844,285.1683959960937,295.92828369140625,297.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,22783.8203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481595635414124,1.0,0.0,0.0,3.179342031478882,3.179359436035156,6.744780307599285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.24169921875,0.0,983.7363891601562,1895.4371337890625,0.0,1228.1412353515625,0.7864913940429688,1.0,0.0,3.0,1.0,0.0
17995020,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7790617942810059,0.1794600486755371,0.1617393940687179,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.747442901134491,0.1577984541654586,0.150251492857933,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.769539475440979,0.1727433055639267,0.1213064640760421,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7197782397270203,0.139561727643013,0.1331081539392471,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.671049952507019,0.1134953051805496,0.5164175033569336,285.69171142578125,284.95001220703125,294.4502868652344,292.93145751953125,294.44647216796875,297.55181884765625,285.6906433105469,1.0,0.2712730765342712,1.0,1.0,0.0,1.0,-1.2995387315750122,1.2995373010635376,1.427929305464204e-06,0.989409327507019,1.0,1.0,0.0,46.83625030517578,47.0,27144.8984375,-0.0,228.7158966064453,1.0,283.1499938964844,285.1419372558594,295.94635009765625,297.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,23948.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497989892959595,1.0,0.0,0.0,3.25962495803833,3.259643316268921,7.089712426022743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9609375,0.0,1060.1566162109375,1895.4371337890625,0.0,1239.3553466796875,0.803195059299469,1.0,0.0,3.0,1.0,0.0
17995080,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7826354503631592,0.1804025620222091,0.1625433415174484,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.7502068281173706,0.1583335250616073,0.1507184654474258,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7726744413375854,0.1734172701835632,0.1217459216713905,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.7223300337791443,0.1399921625852584,0.1334825754165649,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902770996094,0.673042356967926,0.1135381460189819,0.5164006948471069,285.6900329589844,284.95001220703125,294.4718322753906,292.9420471191406,294.468017578125,297.54608154296875,285.6895446777344,1.0,0.2708081007003784,1.0,1.0,0.0,1.0,-1.3020215034484863,1.3020200729370115,1.4327692952065263e-06,0.9914273023605348,1.0,1.0,0.0,46.29396057128906,35.0,27240.673828125,-0.0,228.43101501464844,1.0,283.1499938964844,285.13775634765625,295.9551696777344,297.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,24210.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502712965011597,1.0,0.0,0.0,3.277384042739868,3.277402639389038,7.167174658206932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2763671875,0.0,1077.5789794921875,1895.4371337890625,0.0,1242.597900390625,0.8104430437088013,1.0,0.0,3.0,1.0,0.0
17995140,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.8054432272911072,0.1843889504671096,0.1659204363822937,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.7692222595214844,0.1606316864490509,0.1526874303817749,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.7936177253723145,0.176291286945343,0.1235994771122932,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.7392310500144958,0.1418269723653793,0.1350289732217788,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.6885031461715698,0.1138562932610511,0.516772985458374,285.68231201171875,284.95001220703125,294.56024169921875,292.9857788085937,294.55645751953125,297.5252380371094,285.68243408203125,1.0,0.2669016420841217,1.0,1.0,0.0,1.0,-1.312965989112854,1.3129645586013794,1.4542307553710998e-06,1.0003182888031006,1.0,1.0,0.0,42.41665267944336,25.0,27678.748046875,-0.0,223.83209228515625,1.0,283.1499938964844,285.1159973144531,295.9991760253906,297.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,25540.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528477072715759,1.0,0.0,0.0,3.3661670684814453,3.3661863803863525,7.560745416412828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.63134765625,0.0,1167.5465087890625,1895.4371337890625,0.0,1260.3756103515625,0.8321629762649536,1.0,0.0,3.0,1.0,0.0
17995200,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.8054432272911072,0.1843889504671096,0.1659204363822937,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.7692222595214844,0.1606316864490509,0.1526874303817749,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.7936177253723145,0.176291286945343,0.1235994771122932,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.7392310500144958,0.1418269723653793,0.1350289732217788,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.6885031461715698,0.1138562932610511,0.516772985458374,285.68231201171875,284.95001220703125,294.56024169921875,292.9857788085937,294.55645751953125,297.5252380371094,285.68243408203125,1.0,0.2669016420841217,1.0,1.0,0.0,1.0,-1.312965989112854,1.3129645586013794,1.4542307553710998e-06,1.0003182888031006,1.0,1.0,0.0,42.41665267944336,25.0,27678.748046875,-0.0,223.83209228515625,1.0,283.1499938964844,285.1159973144531,295.9991760253906,297.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,25540.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528477072715759,1.0,0.0,0.0,3.3661670684814453,3.3661863803863525,7.560745416412828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.63134765625,0.0,1167.5465087890625,1895.4371337890625,0.0,1260.3756103515625,0.8321629762649536,1.0,0.0,3.0,1.0,0.0
17995260,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8385058641433716,0.1884655356407165,0.1693463027477264,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.8012232780456543,0.1630246937274933,0.1547036468982696,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8259401917457581,0.1792475134134292,0.1254841387271881,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.7679120302200317,0.1437309980392456,0.1365879476070404,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7150534987449646,0.1143357455730438,0.5176905393600464,285.6801147460937,284.95001220703125,294.64801025390625,293.0295715332031,294.6443176269531,297.5080261230469,285.6806335449219,1.0,0.2609648704528808,1.0,1.0,0.0,1.0,-1.3247334957122805,1.3247320652008057,1.47753212331736e-06,1.0098668336868286,1.0,1.0,0.0,36.8481330871582,25.0,28124.83203125,-0.0,215.63082885742188,1.0,283.1499938964844,285.09979248046875,296.0470275878906,297.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,26801.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564006805419922,1.0,0.0,0.0,3.4482924938201904,3.448312997817993,7.934169730106078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.66455078125,0.0,1255.103759765625,1895.4371337890625,0.0,1285.1414794921875,0.852278470993042,1.0,0.0,3.0,1.0,0.0
17995320,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8385058641433716,0.1884655356407165,0.1693463027477264,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.8012232780456543,0.1630246937274933,0.1547036468982696,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8259401917457581,0.1792475134134292,0.1254841387271881,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.7679120302200317,0.1437309980392456,0.1365879476070404,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7150534987449646,0.1143357455730438,0.5176905393600464,285.6801147460937,284.95001220703125,294.64801025390625,293.0295715332031,294.6443176269531,297.5080261230469,285.6806335449219,1.0,0.2609648704528808,1.0,1.0,0.0,1.0,-1.3247334957122805,1.3247320652008057,1.47753212331736e-06,1.0098668336868286,1.0,1.0,0.0,36.8481330871582,25.0,28124.83203125,-0.0,215.63082885742188,1.0,283.1499938964844,285.09979248046875,296.0470275878906,297.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,26801.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564006805419922,1.0,0.0,0.0,3.4482924938201904,3.448312997817993,7.934169730106078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.66455078125,0.0,1255.103759765625,1895.4371337890625,0.0,1285.1414794921875,0.852278470993042,1.0,0.0,3.0,1.0,0.0
17995380,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.8640240430831909,0.1916214227676391,0.1720495969057083,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.824343740940094,0.1648907214403152,0.1563290655612945,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.8493366241455078,0.1815329194068908,0.1269803494215011,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.7907575368881226,0.1452162563800811,0.1378541439771652,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.7330136895179749,0.1147567555308342,0.5188817977905273,285.6805114746094,284.95001220703125,294.7152709960937,293.0634765625,294.7116394042969,297.4963073730469,285.6810607910156,1.0,0.2580447793006897,1.0,1.0,0.0,1.0,-1.334675669670105,1.3346741199493408,1.497393327554164e-06,1.0179152488708496,1.0,1.0,0.0,33.54210662841797,25.0,28488.017578125,-0.0,211.75343322753903,1.0,283.1499938964844,285.0887451171875,296.08349609375,297.995361328125,293.1499938964844,293.1499938964844,283.1499938964844,27811.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596066355705261,1.0,0.0,0.0,3.5126333236694336,3.5126545429229736,8.233014909819758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.63330078125,0.0,1326.678955078125,1895.4371337890625,0.0,1307.7327880859375,0.8651368021965027,1.0,0.0,3.0,1.0,0.0
17995440,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.8713898658752441,0.1925385743379593,0.1728420853614807,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.8304777145385742,0.1654335111379623,0.1568093597888946,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.8560367822647095,0.1821951270103454,0.1274192631244659,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.79716557264328,0.1456483304500579,0.1382297575473785,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7379200458526611,0.1148824989795684,0.5192809700965881,285.682373046875,284.95001220703125,294.7347717285156,293.0733642578125,294.7311706542969,297.4931030273437,285.6832275390625,1.0,0.2573809921741485,1.0,1.0,0.0,1.0,-1.3376600742340088,1.3376585245132446,1.5033887166282511e-06,1.0203304290771484,1.0,1.0,0.0,32.74250793457031,25.0,28585.43359375,-0.0,211.015380859375,1.0,283.1499938964844,285.0882568359375,296.0937194824219,298.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,28009.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605602502822876,1.0,0.0,0.0,3.5251708030700684,3.5251922607421875,8.291892186207406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.5966796875,0.0,1340.9356689453125,1895.4371337890625,0.0,1314.496826171875,0.8711285591125488,1.0,0.0,3.0,1.0,0.0
17995500,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.8878730535507202,0.1945551931858062,0.1745930761098861,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8440864086151123,0.1666265130043029,0.1578731685876846,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.8711108565330505,0.1836477667093277,0.1283882558345794,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8110849261283875,0.1465976238250732,0.1390628665685653,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.7488721013069153,0.1151594370603561,0.5201996564865112,285.6835327148437,284.95001220703125,294.7776794433594,293.0951538085937,294.77410888671875,297.4861755371094,285.6838073730469,1.0,0.2561247050762176,1.0,1.0,0.0,1.0,-1.3443050384521484,1.3443034887313845,1.5167925084824674e-06,1.025705337524414,1.0,1.0,0.0,31.13008117675781,25.0,28834.013671875,-0.0,209.7415771484375,1.0,283.1499938964844,285.0807800292969,296.1166687011719,298.04949951171875,293.1499938964844,293.1499938964844,283.1499938964844,28732.302734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627793908119202,1.0,0.0,0.0,3.5703368186950684,3.570358991622925,8.505732012054068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.19140625,0.0,1393.14111328125,1895.4371337890625,0.0,1330.31494140625,0.8794052600860596,1.0,0.0,3.0,1.0,0.0
17995560,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9039387106895448,0.196551963686943,0.1763359755277633,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8575280904769897,0.1678056418895721,0.1589345932006836,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.8859429359436035,0.1850793957710266,0.1293503791093826,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.823584794998169,0.1475353837013244,0.1398955881595611,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.7596473097801208,0.1154318675398826,0.5211524963378906,285.6874389648437,284.95001220703125,294.8201904296875,293.1169128417969,294.8166809082031,297.4795837402344,285.6884765625,1.0,0.2551935911178589,1.0,1.0,0.0,1.0,-1.3509701490402222,1.350968599319458,1.530312943032186e-06,1.0310931205749512,1.0,1.0,0.0,29.760398864746094,25.0,29051.099609375,-0.0,209.0169219970703,1.0,283.1499938964844,285.0795593261719,296.13873291015625,298.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,29187.05859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649834513664246,1.0,0.0,0.0,3.598480463027954,3.5985028743743896,8.640355417810497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.82958984375,0.0,1426.3463134765625,1895.4371337890625,0.0,1346.132080078125,0.8891149759292603,1.0,0.0,3.0,1.0,0.0
17995620,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.938080906867981,0.2004829198122024,0.1797893047332763,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8841913938522339,0.1701180040836334,0.1610387116670608,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.915327250957489,0.1878778934478759,0.1312476098537445,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8471082448959351,0.1493722945451736,0.1415487676858902,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7807890772819519,0.1159536093473434,0.5230751037597656,285.6938781738281,284.95001220703125,294.9039001464844,293.1601257324219,294.9004821777344,297.4670715332031,285.69500732421875,1.0,0.2540391683578491,1.0,1.0,0.0,1.0,-1.3642114400863647,1.364209771156311,1.55739837737201e-06,1.0417855978012085,1.0,1.0,0.0,27.55482292175293,25.0,29514.5625,-0.0,208.74295043945312,1.0,283.1499938964844,285.07244873046875,296.1822509765625,298.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,30346.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694491505622864,1.0,0.0,0.0,3.6692373752594,3.669260740280152,8.983486736724444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.923828125,0.0,1512.150634765625,1895.4371337890625,0.0,1378.5006103515625,0.9064828753471376,1.0,0.0,3.0,1.0,0.0
17995680,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.938080906867981,0.2004829198122024,0.1797893047332763,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8841913938522339,0.1701180040836334,0.1610387116670608,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.915327250957489,0.1878778934478759,0.1312476098537445,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8471082448959351,0.1493722945451736,0.1415487676858902,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7807890772819519,0.1159536093473434,0.5230751037597656,285.6938781738281,284.95001220703125,294.9039001464844,293.1601257324219,294.9004821777344,297.4670715332031,285.69500732421875,1.0,0.2540391683578491,1.0,1.0,0.0,1.0,-1.3642114400863647,1.364209771156311,1.55739837737201e-06,1.0417855978012085,1.0,1.0,0.0,27.55482292175293,25.0,29514.5625,-0.0,208.74295043945312,1.0,283.1499938964844,285.07244873046875,296.1822509765625,298.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,30346.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694491505622864,1.0,0.0,0.0,3.6692373752594,3.669260740280152,8.983486736724444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.923828125,0.0,1512.150634765625,1895.4371337890625,0.0,1378.5006103515625,0.9064828753471376,1.0,0.0,3.0,1.0,0.0
17995740,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.9679638743400574,0.2043192088603973,0.1831818968057632,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9093457460403442,0.1723589599132537,0.1631008982658386,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9448320269584656,0.1905797570943832,0.1330960690975189,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8695210218429565,0.1511490643024444,0.1431703865528106,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.8002341985702515,0.1164324060082435,0.5249308943748474,285.7010803222656,284.95001220703125,294.98553466796875,293.2028503417969,294.98223876953125,297.4553527832031,285.70220947265625,1.0,0.253649353981018,1.0,1.0,0.0,1.0,-1.3771528005599976,1.3771512508392334,1.584160486345354e-06,1.052221179008484,1.0,1.0,0.0,25.94195938110352,25.0,29971.3984375,-0.0,209.7302398681641,1.0,283.1499938964844,285.0664367675781,296.2246398925781,298.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,31488.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738311052322388,1.0,0.0,0.0,3.7376646995544434,3.7376887798309326,9.321675520368444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.642578125,0.0,1598.33837890625,1895.4371337890625,0.0,1410.672119140625,0.9232854843139648,1.0,0.0,3.0,1.0,0.0
17995800,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.9679638743400574,0.2043192088603973,0.1831818968057632,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9093457460403442,0.1723589599132537,0.1631008982658386,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9448320269584656,0.1905797570943832,0.1330960690975189,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8695210218429565,0.1511490643024444,0.1431703865528106,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.8002341985702515,0.1164324060082435,0.5249308943748474,285.7010803222656,284.95001220703125,294.98553466796875,293.2028503417969,294.98223876953125,297.4553527832031,285.70220947265625,1.0,0.253649353981018,1.0,1.0,0.0,1.0,-1.3771528005599976,1.3771512508392334,1.584160486345354e-06,1.052221179008484,1.0,1.0,0.0,25.94195938110352,25.0,29971.3984375,-0.0,209.7302398681641,1.0,283.1499938964844,285.0664367675781,296.2246398925781,298.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,31488.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738311052322388,1.0,0.0,0.0,3.7376646995544434,3.7376887798309326,9.321675520368444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.642578125,0.0,1598.33837890625,1895.4371337890625,0.0,1410.672119140625,0.9232854843139648,1.0,0.0,3.0,1.0,0.0
17995860,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9895626306533812,0.2079188972711563,0.186380997300148,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.933485507965088,0.1744454652070999,0.1650368273258209,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9683347940444946,0.1930872201919555,0.1348230987787246,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8895225524902344,0.152799978852272,0.1446926742792129,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8162329792976379,0.1168465912342071,0.5265939235687256,285.7080078125,284.95001220703125,295.0618591308594,293.2434387207031,295.0586853027344,297.4446105957031,285.7091064453125,1.0,0.2537972927093506,1.0,1.0,0.0,1.0,-1.389214277267456,1.3892126083374023,1.6093605381684029e-06,1.061933159828186,1.0,1.0,0.0,24.81226348876953,25.0,30403.947265625,-0.0,211.5404510498047,1.0,283.1499938964844,285.0609436035156,296.2646179199219,298.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,32590.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779249310493469,1.0,0.0,0.0,3.8025271892547607,3.8025522232055664,9.648015293350909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.59033203125,0.0,1683.0025634765625,1895.4371337890625,0.0,1441.0869140625,0.9362295866012572,1.0,0.0,3.0,1.0,0.0
17995920,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9902382493019104,0.2080550640821457,0.186502143740654,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9343363046646118,0.1745239943265915,0.1651098877191543,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.9690950512886048,0.1931814104318618,0.134888082742691,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.8902255296707153,0.1528620570898056,0.1447501182556152,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8167566061019897,0.116861417889595,0.5266541838645935,285.7085266113281,284.95001220703125,295.0647277832031,293.2449645996094,295.06158447265625,297.4442138671875,285.7096252441406,1.0,0.253813087940216,1.0,1.0,0.0,1.0,-1.38966703414917,1.3896653652191162,1.6103114148791065e-06,1.0622974634170532,1.0,1.0,0.0,24.777420043945312,28.0,30418.986328125,-0.0,211.626693725586,1.0,283.1499938964844,285.06109619140625,296.26611328125,298.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,32617.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678072452545166,1.0,0.0,0.0,3.8040833473205566,3.8041083812713614,9.65591311796743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.84228515625,0.0,1685.069580078125,1895.4371337890625,0.0,1442.1893310546875,0.9396001696586608,1.0,0.0,3.0,1.0,0.0
17995980,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9946856498718262,0.2119196951389312,0.1898790746927261,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.9384440183639526,0.1766055077314376,0.1670985370874405,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9729658961296082,0.1956756561994552,0.1366485357284546,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8933441638946533,0.1545040011405944,0.1463211327791214,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8174540996551514,0.1172338128089904,0.5283962488174438,285.7139892578125,284.95001220703125,295.1411437988281,293.28631591796875,295.1381530761719,297.4342346191406,285.7144775390625,1.0,0.2554494738578796,1.0,1.0,0.0,1.0,-1.3989582061767578,1.398956537246704,1.6299954950227402e-06,1.069866418838501,1.0,1.0,0.0,24.95273971557617,31.0,30814.78515625,-0.0,216.02577209472656,1.0,283.1499938964844,285.0537414550781,296.3064270019531,298.3627319335937,293.1499938964844,293.1499938964844,283.04998779296875,33743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821252107620239,1.0,0.0,0.0,3.869168758392334,3.869194507598877,9.98915197669703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.9033203125,0.0,1773.049560546875,1895.4371337890625,0.0,1472.6453857421875,0.9545882344245912,1.0,0.0,3.0,1.0,0.0
17996040,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9946856498718262,0.2119196951389312,0.1898790746927261,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.9384440183639526,0.1766055077314376,0.1670985370874405,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9729658961296082,0.1956756561994552,0.1366485357284546,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8933441638946533,0.1545040011405944,0.1463211327791214,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8174540996551514,0.1172338128089904,0.5283962488174438,285.7139892578125,284.95001220703125,295.1411437988281,293.28631591796875,295.1381530761719,297.4342346191406,285.7144775390625,1.0,0.2554494738578796,1.0,1.0,0.0,1.0,-1.3989582061767578,1.398956537246704,1.6299954950227402e-06,1.069866418838501,1.0,1.0,0.0,24.95273971557617,31.0,30814.78515625,-0.0,216.02577209472656,1.0,283.1499938964844,285.0537414550781,296.3064270019531,298.3627319335937,293.1499938964844,293.1499938964844,283.04998779296875,33743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821252107620239,1.0,0.0,0.0,3.869168758392334,3.869194507598877,9.98915197669703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.9033203125,0.0,1773.049560546875,1895.4371337890625,0.0,1472.6453857421875,0.9545882344245912,1.0,0.0,3.0,1.0,0.0
17996100,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.994908332824707,0.213997483253479,0.1917559802532196,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.9372937083244324,0.1775865852832794,0.1680629253387451,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9720041155815125,0.1967160105705261,0.1374488323926925,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.8921929001808167,0.1552734524011612,0.1470820754766464,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8155288100242615,0.117383636534214,0.5291951298713684,285.6730651855469,284.95001220703125,295.1781921386719,293.3066711425781,295.1752624511719,297.4296569824219,285.6636962890625,1.0,0.2566477656364441,1.0,1.0,0.0,1.0,-1.4046454429626465,1.4046438932418823,1.642131451262685e-06,1.0745089054107666,1.0,1.0,0.0,25.25408172607422,31.0,31304.55078125,-0.0,218.9911346435547,1.0,283.0643920898437,284.98846435546875,296.3464660644531,298.4575500488281,293.1499938964844,293.1499938964844,283.04998779296875,34331.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871223449707031,1.0,0.0,0.0,3.9027411937713614,3.902767419815064,1.0163254273720668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2314453125,0.0,1819.605224609375,1895.4371337890625,0.0,1510.6446533203125,0.9609042406082152,1.0,0.0,3.0,1.0,0.0
17996160,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.9957217574119568,0.215821623802185,0.1926968544721603,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9386540055274964,0.178520530462265,0.168969988822937,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9736467599868774,0.1984629034996032,0.1384040862321853,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8931134939193726,0.1559697687625885,0.1477625221014022,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8153558373451233,0.1174821779131889,0.5296961069107056,285.64093017578125,284.95001220703125,295.2143859863281,293.3267822265625,295.2115478515625,297.4262084960937,285.6413269042969,1.0,0.2580435276031494,1.0,1.0,0.0,1.0,-1.4126299619674685,1.4126282930374146,1.6584798459007288e-06,1.080224871635437,1.0,1.0,0.0,25.41440773010254,34.0,31473.697265625,-0.0,221.9339141845703,1.0,283.05255126953125,284.9673156738281,296.35943603515625,298.4648742675781,293.1499938964844,293.1499938964844,282.75,34702.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901363134384155,1.0,0.0,0.0,3.923782587051392,3.923809051513672,1.0273138286720496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.09765625,0.0,1849.195068359375,1895.4371337890625,0.0,1533.797119140625,0.9659128189086914,1.0,0.0,3.0,1.0,0.0
17996220,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.9433956742286682,0.2203471511602401,0.1969841122627258,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.8785878419876099,0.1798693537712097,0.170633777976036,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.9109591245651244,0.1997576504945755,0.139899343252182,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8404948711395264,0.1569746434688568,0.1490823775529861,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.7646288275718689,0.1173421517014503,0.530729353427887,285.4211120605469,284.95001220703125,295.2841491699219,293.3662414550781,295.2814025878906,297.4141845703125,285.4124755859375,1.0,0.2603088915348053,1.0,1.0,0.0,1.0,-1.381616473197937,1.3816148042678833,1.5973665767887724e-06,1.0598821640014648,1.0,1.0,0.0,30.31060791015625,37.0,32096.3046875,-0.0,228.60919189453125,1.0,282.7561340332031,284.7097473144531,296.4263000488281,298.62481689453125,293.1499938964844,293.1499938964844,282.45001220703125,35224.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70645672082901,1.0,0.0,0.0,3.953199863433838,3.953226804733277,1.0427754659758648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.96337890625,0.0,1891.0989990234373,1895.4371337890625,0.0,1662.0762939453125,0.9729114174842834,1.0,0.0,3.0,1.0,0.0
17996280,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.9433956742286682,0.2203471511602401,0.1969841122627258,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.8785878419876099,0.1798693537712097,0.170633777976036,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.9109591245651244,0.1997576504945755,0.139899343252182,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8404948711395264,0.1569746434688568,0.1490823775529861,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.7646288275718689,0.1173421517014503,0.530729353427887,285.4211120605469,284.95001220703125,295.2841491699219,293.3662414550781,295.2814025878906,297.4141845703125,285.4124755859375,1.0,0.2603088915348053,1.0,1.0,0.0,1.0,-1.381616473197937,1.3816148042678833,1.5973665767887724e-06,1.0598821640014648,1.0,1.0,0.0,30.31060791015625,37.0,32096.3046875,-0.0,228.60919189453125,1.0,282.7561340332031,284.7097473144531,296.4263000488281,298.62481689453125,293.1499938964844,293.1499938964844,282.45001220703125,35224.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70645672082901,1.0,0.0,0.0,3.953199863433838,3.953226804733277,1.0427754659758648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.96337890625,0.0,1891.0989990234373,1895.4371337890625,0.0,1662.0762939453125,0.9729114174842834,1.0,0.0,3.0,1.0,0.0
17996340,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7846927046775818,0.2282253801822662,0.2043783962726593,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7327134609222412,0.1829656511545181,0.1744235455989837,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7653443813323975,0.2194442898035049,0.147653192281723,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.7003472447395325,0.159040167927742,0.1519214063882827,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.6334439516067505,0.1179135143756866,0.5373265743255615,285.21710205078125,284.95001220703125,295.3500061035156,293.404541015625,295.3231201171875,297.4747009277344,284.8222351074219,1.0,0.2519316673278808,1.0,1.0,0.0,1.0,-0.9153451919555664,0.9153442978858948,8.99089627637295e-07,0.8194984197616577,1.0,1.0,0.0,62.19752502441406,25.0,27018.435546875,0.0,224.11297607421875,1.0,282.45587158203125,284.0819702148437,296.38427734375,298.427734375,293.1499938964844,293.1499938964844,282.1499938964844,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709770143032074,1.0,0.0,0.0,3.96843194961548,3.968459129333496,1.0508267678233096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.716796875,0.0,1915.6622314453125,1895.4371337890625,0.0,1688.6939697265625,0.976232409477234,1.0,0.0,3.0,1.0,0.0
17996400,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7846927046775818,0.2282253801822662,0.2043783962726593,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7327134609222412,0.1829656511545181,0.1744235455989837,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7653443813323975,0.2194442898035049,0.147653192281723,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.7003472447395325,0.159040167927742,0.1519214063882827,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.6334439516067505,0.1179135143756866,0.5373265743255615,285.21710205078125,284.95001220703125,295.3500061035156,293.404541015625,295.3231201171875,297.4747009277344,284.8222351074219,1.0,0.2519316673278808,1.0,1.0,0.0,1.0,-0.9153451919555664,0.9153442978858948,8.99089627637295e-07,0.8194984197616577,1.0,1.0,0.0,62.19752502441406,25.0,27018.435546875,0.0,224.11297607421875,1.0,282.45587158203125,284.0819702148437,296.38427734375,298.427734375,293.1499938964844,293.1499938964844,282.1499938964844,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709770143032074,1.0,0.0,0.0,3.96843194961548,3.968459129333496,1.0508267678233096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.716796875,0.0,1915.6622314453125,1895.4371337890625,0.0,1688.6939697265625,0.976232409477234,1.0,0.0,3.0,1.0,0.0
17996460,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9832988977432252,0.2285153418779373,0.1915091574192047,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9334344267845154,0.1828260719776153,0.1734735369682312,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.982489287853241,0.2105382829904556,0.1485275477170944,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8872132897377014,0.1589933037757873,0.150961086153984,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8051719069480896,0.1175409406423568,0.5310556292533875,284.99169921875,284.95001220703125,295.41363525390625,293.4426574707031,295.41119384765625,297.416259765625,284.9655456542969,1.0,0.2599340677261352,1.0,1.0,0.0,1.0,-1.4163801670074463,1.4163784980773926,1.6623649798930271e-06,1.0790213346481323,1.0,1.0,0.0,26.356157302856445,28.0,34350.8828125,0.0,228.49343872070312,1.0,282.1557312011719,284.2193908691406,296.48309326171875,298.776611328125,293.1499938964844,293.1499938964844,281.8500061035156,35604.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161494493484497,1.0,0.0,0.0,3.9744715690612793,3.974498748779297,1.0540277344261997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.3095703125,0.0,1921.7889404296875,1895.4371337890625,0.0,1740.457275390625,0.97797030210495,1.0,0.0,3.0,1.0,0.0
