time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996520,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9832988977432252,0.2285153418779373,0.1915091574192047,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9334344267845154,0.1828260719776153,0.1734735369682312,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.982489287853241,0.2105382829904556,0.1485275477170944,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8872132897377014,0.1589933037757873,0.150961086153984,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8051719069480896,0.1175409406423568,0.5310556292533875,284.99169921875,284.95001220703125,295.41363525390625,293.4426574707031,295.41119384765625,297.416259765625,284.9655456542969,1.0,0.2599340677261352,1.0,1.0,0.0,1.0,-1.4163801670074463,1.4163784980773926,1.6623649798930271e-06,1.0790213346481323,1.0,1.0,0.0,26.356157302856445,28.0,34350.8828125,0.0,228.49343872070312,1.0,282.1557312011719,284.2193908691406,296.48309326171875,298.776611328125,293.1499938964844,293.1499938964844,281.8500061035156,35604.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161494493484497,1.0,0.0,0.0,3.9744715690612793,3.974498748779297,1.0540277344261997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.3095703125,0.0,1921.7889404296875,1895.4371337890625,0.0,1740.457275390625,0.97797030210495,1.0,0.0,3.0,1.0,0.0
17996580,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9829259514808656,0.2306350618600845,0.1907684355974197,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9344401955604552,0.182846188545227,0.173511266708374,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9764530658721924,0.206523448228836,0.1451252847909927,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8878914713859558,0.1588804870843887,0.1509114801883697,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8035158514976501,0.1163667142391204,0.5265191793441772,284.8125915527344,284.95001220703125,295.47686767578125,293.4816589355469,295.4743957519531,297.37750244140625,284.8236694335937,1.0,0.2607838213443756,1.0,1.0,0.0,1.0,-1.4238518476486206,1.423850178718567,1.6831908169478993e-06,1.0898219347000122,0.8360788822174072,0.8360788822174072,0.0,26.528438568115234,31.0,35053.9921875,0.0,228.9755706787109,1.0,281.85614013671875,284.0943603515625,296.5365905761719,298.89825439453125,293.1499938964844,293.1499938964844,282.1499938964844,44039.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320652008056641,1.0,0.0,0.0,3.727699041366577,3.727725028991699,9.272032457374736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1220703125,0.0,1682.7755126953125,1895.4371337890625,0.0,1872.4051513671875,0.9277040362358092,1.0,0.0,3.0,1.0,0.0
17996640,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9829259514808656,0.2306350618600845,0.1907684355974197,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9344401955604552,0.182846188545227,0.173511266708374,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9764530658721924,0.206523448228836,0.1451252847909927,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8878914713859558,0.1588804870843887,0.1509114801883697,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8035158514976501,0.1163667142391204,0.5265191793441772,284.8125915527344,284.95001220703125,295.47686767578125,293.4816589355469,295.4743957519531,297.37750244140625,284.8236694335937,1.0,0.2607838213443756,1.0,1.0,0.0,1.0,-1.4238518476486206,1.423850178718567,1.6831908169478993e-06,1.0898219347000122,0.8360788822174072,0.8360788822174072,0.0,26.528438568115234,31.0,35053.9921875,0.0,228.9755706787109,1.0,281.85614013671875,284.0943603515625,296.5365905761719,298.89825439453125,293.1499938964844,293.1499938964844,282.1499938964844,44039.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320652008056641,1.0,0.0,0.0,3.727699041366577,3.727725028991699,9.272032457374736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1220703125,0.0,1682.7755126953125,1895.4371337890625,0.0,1872.4051513671875,0.9277040362358092,1.0,0.0,3.0,1.0,0.0
17996700,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.98481947183609,0.2313931435346603,0.1946306079626083,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9299846291542052,0.1832053214311599,0.1736867427825927,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.971182107925415,0.206259086728096,0.1445643156766891,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8840094804763794,0.1591066122055053,0.1509873420000076,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7986423969268799,0.1159473210573196,0.5241860151290894,284.9984130859375,284.95001220703125,295.5083312988281,293.50146484375,295.505859375,297.3656005859375,285.0274658203125,1.0,0.2615597248077392,1.0,1.0,0.0,1.0,-1.4258642196655271,1.4258625507354736,1.6875097799129437e-06,1.0914047956466677,0.9405632019042968,0.9405632019042968,0.0,26.895166397094727,31.0,34553.4609375,0.0,230.56727600097656,1.0,282.1029357910156,284.3116760253906,296.4579772949219,298.6788635253906,293.1499938964844,293.1499938964844,282.1499938964844,37038.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224927544593811,1.0,0.0,0.0,3.713459253311157,3.713484048843384,9.201330612995662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.89306640625,0.0,1612.829345703125,1895.4371337890625,0.0,1792.579833984375,0.923632562160492,1.0,0.0,3.0,1.0,0.0
17996760,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9877920150756836,0.2322854995727539,0.1986633986234665,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9275383353233336,0.1838488727807998,0.1741949766874313,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9683238863945008,0.2066786885261535,0.144656240940094,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8818176984786987,0.1595846712589264,0.1513511538505554,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7953166365623474,0.1157362461090087,0.5228885412216187,285.0609436035156,284.95001220703125,295.5397033691406,293.521484375,295.5372619628906,297.3580017089844,285.0611572265625,1.0,0.2626261711120605,1.0,1.0,0.0,1.0,-1.4303951263427734,1.4303934574127195,1.6972677485682652e-06,1.0949753522872925,1.0,1.0,0.0,27.22076988220215,34.0,34854.0,0.0,233.1339569091797,1.0,282.1429443359375,284.3233337402344,296.4789733886719,298.7460327148437,293.1499938964844,293.1499938964844,281.8500061035156,33083.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177543640136719,1.0,0.0,0.0,3.820741891860962,3.820766925811768,9.740666655488894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.69677734375,0.0,1708.711669921875,1895.4371337890625,0.0,1753.58447265625,0.9419060945510864,1.0,0.0,3.0,1.0,0.0
17996820,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.995731770992279,0.2322917431592941,0.2093624025583267,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.921824038028717,0.1847705394029617,0.175217255949974,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9625831246376038,0.2074453085660934,0.1452443897724151,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8767975568771362,0.1602386534214019,0.1521002501249313,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.788232147693634,0.1151278913021087,0.5206217169761658,284.8759155273437,284.95001220703125,295.6021423339844,293.5621032714844,295.5997314453125,297.3368530273437,284.8811340332031,1.0,0.2655714452266693,1.0,1.0,0.0,1.0,-1.4442236423492432,1.4442219734191897,1.7274140873269062e-06,1.1060078144073486,0.8848616480827332,0.8848616480827332,0.0,28.037498474121094,37.0,35852.125,0.0,240.52493286132807,1.0,281.85595703125,284.1329650878906,296.6044006347656,298.9915771484375,293.1499938964844,293.1499938964844,282.1499938964844,38960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310445308685303,1.0,0.0,0.0,3.756084442138672,3.756110191345215,9.413778911948611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.38623046875,0.0,1677.2227783203125,1895.4371337890625,0.0,1863.8291015625,0.9304379224777222,1.0,0.0,3.0,1.0,0.0
17996880,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.995731770992279,0.2322917431592941,0.2093624025583267,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.921824038028717,0.1847705394029617,0.175217255949974,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9625831246376038,0.2074453085660934,0.1452443897724151,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8767975568771362,0.1602386534214019,0.1521002501249313,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.788232147693634,0.1151278913021087,0.5206217169761658,284.8759155273437,284.95001220703125,295.6021423339844,293.5621032714844,295.5997314453125,297.3368530273437,284.8811340332031,1.0,0.2655714452266693,1.0,1.0,0.0,1.0,-1.4442236423492432,1.4442219734191897,1.7274140873269062e-06,1.1060078144073486,0.8848616480827332,0.8848616480827332,0.0,28.037498474121094,37.0,35852.125,0.0,240.52493286132807,1.0,281.85595703125,284.1329650878906,296.6044006347656,298.9915771484375,293.1499938964844,293.1499938964844,282.1499938964844,38960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310445308685303,1.0,0.0,0.0,3.756084442138672,3.756110191345215,9.413778911948611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.38623046875,0.0,1677.2227783203125,1895.4371337890625,0.0,1863.8291015625,0.9304379224777222,1.0,0.0,3.0,1.0,0.0
17996940,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9817472100257874,0.2326168864965438,0.2092807739973068,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9050174951553344,0.1853694468736648,0.1757337898015976,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9455963373184204,0.2081072032451629,0.1456259489059448,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8623558878898621,0.1606767922639846,0.1524793803691864,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7736717462539673,0.1148280128836631,0.5192342400550842,285.0491943359375,284.95001220703125,295.6369323730469,293.5851745605469,295.634521484375,297.3270874023437,285.0694885253906,1.0,0.2672713994979858,1.0,1.0,0.0,1.0,-1.4430311918258667,1.4430294036865234,1.7247775758733042e-06,1.1050333976745603,1.0,1.0,0.0,29.4913272857666,37.0,35315.96875,0.0,243.7734222412109,1.0,282.11383056640625,284.33135986328125,296.5455322265625,298.8104248046875,293.1499938964844,293.1499938964844,282.1499938964844,34131.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225595712661743,1.0,0.0,0.0,3.789374351501465,3.789399385452272,9.581384574630647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.7958984375,0.0,1679.310546875,1895.4371337890625,0.0,1793.132568359375,0.9373731017112732,1.0,0.0,3.0,1.0,0.0
17997000,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9737906455993652,0.2334828674793243,0.2098724693059921,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8968374133110046,0.1860027760267257,0.1763126105070114,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9361699223518372,0.2088431119918823,0.1461122930049896,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8548348546028137,0.1611663997173309,0.1529279053211212,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7657514810562134,0.1147223785519599,0.5186980366706848,285.09100341796875,284.95001220703125,295.6641845703125,293.6034545898437,295.6617736816406,297.32391357421875,285.09246826171875,1.0,0.2687307298183441,1.0,1.0,0.0,1.0,-1.4449132680892944,1.4449114799499512,1.728846768855874e-06,1.1064791679382324,1.0,1.0,0.0,30.43449783325196,40.0,35473.50390625,0.0,246.85899353027344,1.0,282.1433410644531,284.34130859375,296.5726623535156,298.8779602050781,293.1499938964844,293.1499938964844,281.8500061035156,33477.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200556993484497,1.0,0.0,0.0,3.854680061340332,3.854705572128296,9.91448018794472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3984375,0.0,1753.099853515625,1895.4371337890625,0.0,1772.4796142578125,0.9490442872047424,1.0,0.0,3.0,1.0,0.0
17997060,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9538695812225342,0.2349402606487274,0.211436852812767,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8780794143676758,0.186957448720932,0.1774735152721405,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9140305519104004,0.2098942250013351,0.1470677256584167,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8379342555999756,0.1618635505437851,0.1538233309984207,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.748245358467102,0.1142322570085525,0.5173773765563965,284.8875732421875,284.95001220703125,295.72576904296875,293.6455383300781,295.7234191894531,297.3130798339844,284.88836669921875,1.0,0.2722612917423248,1.0,1.0,0.0,1.0,-1.4488234519958496,1.448821783065796,1.737361913001223e-06,1.1095227003097534,0.9163997173309326,0.9163997173309326,0.0,32.8230094909668,43.0,36405.28515625,0.0,254.3514099121093,1.0,281.8555908203125,284.1224060058594,296.6932373046875,299.12042236328125,293.1499938964844,293.1499938964844,281.54998779296875,37530.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344117164611816,1.0,0.0,0.0,3.835342168807984,3.8353681564331055,9.815253179112915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.83642578125,0.0,1761.3477783203125,1895.4371337890625,0.0,1892.1783447265625,0.9471078515052797,1.0,0.0,3.0,1.0,0.0
17997120,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9538695812225342,0.2349402606487274,0.211436852812767,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8780794143676758,0.186957448720932,0.1774735152721405,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9140305519104004,0.2098942250013351,0.1470677256584167,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8379342555999756,0.1618635505437851,0.1538233309984207,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.748245358467102,0.1142322570085525,0.5173773765563965,284.8875732421875,284.95001220703125,295.72576904296875,293.6455383300781,295.7234191894531,297.3130798339844,284.88836669921875,1.0,0.2722612917423248,1.0,1.0,0.0,1.0,-1.4488234519958496,1.448821783065796,1.737361913001223e-06,1.1095227003097534,0.9163997173309326,0.9163997173309326,0.0,32.8230094909668,43.0,36405.28515625,0.0,254.3514099121093,1.0,281.8555908203125,284.1224060058594,296.6932373046875,299.12042236328125,293.1499938964844,293.1499938964844,281.54998779296875,37530.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344117164611816,1.0,0.0,0.0,3.835342168807984,3.8353681564331055,9.815253179112915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.83642578125,0.0,1761.3477783203125,1895.4371337890625,0.0,1892.1783447265625,0.9471078515052797,1.0,0.0,3.0,1.0,0.0
17997180,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.929623007774353,0.2360667139291763,0.212537795305252,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8579616546630859,0.1875237375497818,0.1781538277864456,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8918493986129761,0.2105171829462051,0.1476031690835952,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.819832444190979,0.1622149050235748,0.1542987674474716,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7301566004753113,0.1134783402085304,0.514661967754364,284.8187866210937,284.95001220703125,295.7869567871094,293.6882629394531,295.7846069335937,297.2996520996094,284.84051513671875,1.0,0.2758409082889557,1.0,1.0,0.0,1.0,-1.4489163160324097,1.448914647102356,1.737441266413953e-06,1.1094735860824585,0.7792629599571228,0.7792629599571228,0.0,35.6842041015625,46.0,36505.27734375,0.0,261.44512939453125,1.0,281.5574645996094,284.1060485839844,296.716796875,299.1678466796875,293.1499938964844,293.1499938964844,281.8500061035156,47376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442420125007629,1.0,0.0,0.0,3.403066873550415,3.403090715408325,7.727416004854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.52587890625,0.0,1354.766357421875,1895.4371337890625,0.0,1975.8472900390625,0.8610534071922302,1.0,0.0,3.0,1.0,0.0
17997240,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.929623007774353,0.2360667139291763,0.212537795305252,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8579616546630859,0.1875237375497818,0.1781538277864456,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8918493986129761,0.2105171829462051,0.1476031690835952,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.819832444190979,0.1622149050235748,0.1542987674474716,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7301566004753113,0.1134783402085304,0.514661967754364,284.8187866210937,284.95001220703125,295.7869567871094,293.6882629394531,295.7846069335937,297.2996520996094,284.84051513671875,1.0,0.2758409082889557,1.0,1.0,0.0,1.0,-1.4489163160324097,1.448914647102356,1.737441266413953e-06,1.1094735860824585,0.7792629599571228,0.7792629599571228,0.0,35.6842041015625,46.0,36505.27734375,0.0,261.44512939453125,1.0,281.5574645996094,284.1060485839844,296.716796875,299.1678466796875,293.1499938964844,293.1499938964844,281.8500061035156,47376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442420125007629,1.0,0.0,0.0,3.403066873550415,3.403090715408325,7.727416004854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.52587890625,0.0,1354.766357421875,1895.4371337890625,0.0,1975.8472900390625,0.8610534071922302,1.0,0.0,3.0,1.0,0.0
17997300,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9197033047676086,0.2371620237827301,0.2133247554302215,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8499506711959839,0.1880768835544586,0.178585946559906,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8831060528755188,0.2111864686012268,0.1479737013578415,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8122397065162659,0.1626253873109817,0.1546141058206558,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.722636878490448,0.1132726669311523,0.5135419368743896,285.0057983398437,284.95001220703125,295.8173522949219,293.7098999023437,295.8150329589844,297.2970886230469,285.0285949707031,1.0,0.2776685655117035,1.0,1.0,0.0,1.0,-1.449856162071228,1.4498544931411743,1.7394075939591858e-06,1.1101219654083252,0.8899319767951965,0.8899319767951965,0.0,37.05623245239258,46.0,36232.07421875,0.0,265.2259521484375,1.0,281.79571533203125,284.2914733886719,296.6490173339844,298.9667663574219,293.1499938964844,293.1499938964844,281.8500061035156,36285.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333009243011475,1.0,0.0,0.0,3.452963590621948,3.4529857635498047,7.955679848237196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.51220703125,0.0,1326.8277587890625,1895.4371337890625,0.0,1882.80810546875,0.8654841184616089,1.0,0.0,3.0,1.0,0.0
17997360,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9126701354980468,0.2384607046842575,0.2144831418991089,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8440449237823486,0.1887877434492111,0.179252028465271,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8766474723815918,0.212032064795494,0.1485583782196045,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8063023686408997,0.1631795018911361,0.1551359146833419,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7166687846183777,0.1131953299045562,0.5131919980049133,285.0416259765625,284.95001220703125,295.84765625,293.7316589355469,295.8453369140625,297.29693603515625,285.0384826660156,1.0,0.2795838415622711,1.0,1.0,0.0,1.0,-1.4529533386230469,1.4529516696929932,1.7461434254073538e-06,1.1124999523162842,0.9424428939819336,0.9424428939819336,0.0,38.28168487548828,49.0,36539.0625,0.0,269.5683288574219,1.0,281.841064453125,284.2795715332031,296.67926025390625,299.0448303222656,293.1499938964844,293.1499938964844,281.54998779296875,32108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279847264289856,1.0,0.0,0.0,3.584680795669556,3.5847034454345703,8.574212984058249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.1591796875,0.0,1433.106689453125,1895.4371337890625,0.0,1838.2105712890625,0.8880251049995422,1.0,0.0,3.0,1.0,0.0
17997420,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8979429006576538,0.2399821281433105,0.2162445187568664,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8314836621284485,0.1896736323833465,0.180362269282341,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627061247825623,0.2129997014999389,0.149473175406456,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7930471897125244,0.1638318002223968,0.1560022681951522,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7031041383743286,0.1127404272556305,0.512131929397583,284.8708190917969,284.95001220703125,295.9079284667969,293.775634765625,295.9056396484375,297.2893981933594,284.8813171386719,1.0,0.2834958434104919,1.0,1.0,0.0,1.0,-1.4572690725326538,1.4572672843933103,1.7555737485963618e-06,1.115829348564148,0.813957929611206,0.813957929611206,0.0,41.03987884521485,52.0,37132.328125,0.0,278.25347900390625,1.0,281.557861328125,284.1278991699219,296.80743408203125,299.2777709960937,293.1499938964844,293.1499938964844,281.8500061035156,41102.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393607497215271,1.0,0.0,0.0,3.441319465637207,3.441342353820801,7.902114020907902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.73876953125,0.0,1349.155517578125,1895.4371337890625,0.0,1934.136474609375,0.86258465051651,1.0,0.0,3.0,1.0,0.0
17997480,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8979429006576538,0.2399821281433105,0.2162445187568664,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8314836621284485,0.1896736323833465,0.180362269282341,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627061247825623,0.2129997014999389,0.149473175406456,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7930471897125244,0.1638318002223968,0.1560022681951522,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7031041383743286,0.1127404272556305,0.512131929397583,284.8708190917969,284.95001220703125,295.9079284667969,293.775634765625,295.9056396484375,297.2893981933594,284.8813171386719,1.0,0.2834958434104919,1.0,1.0,0.0,1.0,-1.4572690725326538,1.4572672843933103,1.7555737485963618e-06,1.115829348564148,0.813957929611206,0.813957929611206,0.0,41.03987884521485,52.0,37132.328125,0.0,278.25347900390625,1.0,281.557861328125,284.1278991699219,296.80743408203125,299.2777709960937,293.1499938964844,293.1499938964844,281.8500061035156,41102.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393607497215271,1.0,0.0,0.0,3.441319465637207,3.441342353820801,7.902114020907902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.73876953125,0.0,1349.155517578125,1895.4371337890625,0.0,1934.136474609375,0.86258465051651,1.0,0.0,3.0,1.0,0.0
17997540,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8851389288902283,0.24212746322155,0.2180180251598358,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8201694488525391,0.1908720433712005,0.1814503669738769,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8503839373588562,0.2143842875957489,0.1503770351409912,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7810232043266296,0.1647585332393646,0.1568519175052642,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6901593208312988,0.1124710515141487,0.5109630227088928,285.0678405761719,284.95001220703125,295.9677429199219,293.8201599121094,295.9654541015625,297.2865905761719,285.0633544921875,1.0,0.2874412536621094,1.0,1.0,0.0,1.0,-1.461403489112854,1.4614017009735107,1.7645986645220546e-06,1.1189793348312378,0.9796868562698364,0.9796868562698364,0.0,43.8725814819336,55.0,37124.52734375,0.0,287.0950622558594,1.0,281.8416748046875,284.290771484375,296.7875671386719,299.18817138671875,293.1499938964844,293.1499938964844,281.54998779296875,30907.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280522584915161,1.0,0.0,0.0,3.628510236740112,3.628533124923706,8.785166869529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.67724609375,0.0,1471.5133056640625,1895.4371337890625,0.0,1838.774658203125,0.8969029784202576,1.0,0.0,3.0,1.0,0.0
17997600,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8851389288902283,0.24212746322155,0.2180180251598358,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8201694488525391,0.1908720433712005,0.1814503669738769,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8503839373588562,0.2143842875957489,0.1503770351409912,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7810232043266296,0.1647585332393646,0.1568519175052642,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6901593208312988,0.1124710515141487,0.5109630227088928,285.0678405761719,284.95001220703125,295.9677429199219,293.8201599121094,295.9654541015625,297.2865905761719,285.0633544921875,1.0,0.2874412536621094,1.0,1.0,0.0,1.0,-1.461403489112854,1.4614017009735107,1.7645986645220546e-06,1.1189793348312378,0.9796868562698364,0.9796868562698364,0.0,43.8725814819336,55.0,37124.52734375,0.0,287.0950622558594,1.0,281.8416748046875,284.290771484375,296.7875671386719,299.18817138671875,293.1499938964844,293.1499938964844,281.54998779296875,30907.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280522584915161,1.0,0.0,0.0,3.628510236740112,3.628533124923706,8.785166869529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.67724609375,0.0,1471.5133056640625,1895.4371337890625,0.0,1838.774658203125,0.8969029784202576,1.0,0.0,3.0,1.0,0.0
17997660,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8730034828186035,0.2434076219797134,0.2195873707532882,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8091722130775452,0.1916541904211044,0.1824871599674224,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8390095829963684,0.2152009606361389,0.1512043625116348,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7698314189910889,0.1653346568346023,0.1576697379350662,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6779853701591492,0.111976757645607,0.5098356008529663,284.8675231933594,284.95001220703125,296.0270690917969,293.8652038574219,296.0248107910156,297.27880859375,284.8741149902344,1.0,0.2914459109306335,1.0,1.0,0.0,1.0,-1.4651567935943604,1.465155005455017,1.7729267938193516e-06,1.1219451427459717,0.8401408791542053,0.8401408791542053,0.0,46.84902572631836,43.0,37846.60546875,0.0,296.1720886230469,1.0,281.55780029296875,284.0999450683594,296.9096374511719,299.42706298828125,293.1499938964844,293.1499938964844,281.8500061035156,39592.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421033382415771,1.0,0.0,0.0,3.550140142440796,3.550163984298706,8.409773499806761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.71875,0.0,1451.0234375,1895.4371337890625,0.0,1957.53271484375,0.8847927451133728,1.0,0.0,3.0,1.0,0.0
17997720,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8730034828186035,0.2434076219797134,0.2195873707532882,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8091722130775452,0.1916541904211044,0.1824871599674224,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8390095829963684,0.2152009606361389,0.1512043625116348,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7698314189910889,0.1653346568346023,0.1576697379350662,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6779853701591492,0.111976757645607,0.5098356008529663,284.8675231933594,284.95001220703125,296.0270690917969,293.8652038574219,296.0248107910156,297.27880859375,284.8741149902344,1.0,0.2914459109306335,1.0,1.0,0.0,1.0,-1.4651567935943604,1.465155005455017,1.7729267938193516e-06,1.1219451427459717,0.8401408791542053,0.8401408791542053,0.0,46.84902572631836,43.0,37846.60546875,0.0,296.1720886230469,1.0,281.55780029296875,284.0999450683594,296.9096374511719,299.42706298828125,293.1499938964844,293.1499938964844,281.8500061035156,39592.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421033382415771,1.0,0.0,0.0,3.550140142440796,3.550163984298706,8.409773499806761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.71875,0.0,1451.0234375,1895.4371337890625,0.0,1957.53271484375,0.8847927451133728,1.0,0.0,3.0,1.0,0.0
17997780,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8801701068878174,0.2453488260507583,0.2210022360086441,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8150278329849243,0.1927493512630462,0.183310255408287,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8449194431304932,0.2164483368396759,0.1518843173980713,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7754557728767395,0.1661832183599472,0.1582801043987274,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6812272071838379,0.1116524487733841,0.5076636075973511,285.0657958984375,284.95001220703125,296.0859069824219,293.91070556640625,296.08367919921875,297.27587890625,285.0620422363281,1.0,0.2898970246315002,1.0,1.0,0.0,1.0,-1.4667834043502808,1.4667816162109375,1.7765186157703283e-06,1.1232056617736816,1.0,1.0,0.0,45.76753234863281,31.0,37703.01953125,0.0,294.2006530761719,1.0,281.8424377441406,284.2752380371094,296.8817443847656,299.321533203125,293.1499938964844,293.1499938964844,281.54998779296875,31284.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315084934234619,1.0,0.0,0.0,3.7089591026306152,3.708982944488525,9.179042876894528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.77587890625,0.0,1563.9036865234375,1895.4371337890625,0.0,1867.7257080078125,0.9153355956077576,1.0,0.0,3.0,1.0,0.0
17997840,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8801701068878174,0.2453488260507583,0.2210022360086441,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8150278329849243,0.1927493512630462,0.183310255408287,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8449194431304932,0.2164483368396759,0.1518843173980713,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7754557728767395,0.1661832183599472,0.1582801043987274,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6812272071838379,0.1116524487733841,0.5076636075973511,285.0657958984375,284.95001220703125,296.0859069824219,293.91070556640625,296.08367919921875,297.27587890625,285.0620422363281,1.0,0.2898970246315002,1.0,1.0,0.0,1.0,-1.4667834043502808,1.4667816162109375,1.7765186157703283e-06,1.1232056617736816,1.0,1.0,0.0,45.76753234863281,31.0,37703.01953125,0.0,294.2006530761719,1.0,281.8424377441406,284.2752380371094,296.8817443847656,299.321533203125,293.1499938964844,293.1499938964844,281.54998779296875,31284.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315084934234619,1.0,0.0,0.0,3.7089591026306152,3.708982944488525,9.179042876894528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.77587890625,0.0,1563.9036865234375,1895.4371337890625,0.0,1867.7257080078125,0.9153355956077576,1.0,0.0,3.0,1.0,0.0
17997900,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.890986442565918,0.2461181730031967,0.2218109369277954,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8239595890045166,0.1932311505079269,0.1837866604328155,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8544103503227234,0.216963306069374,0.1522849351167678,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7845849394798279,0.1665581911802292,0.1586407124996185,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6886177062988281,0.111478142440319,0.5067646503448486,284.9142150878906,284.95001220703125,296.1151428222656,293.9336242675781,296.1129150390625,297.2738647460937,284.88671875,1.0,0.2877055406570434,1.0,1.0,0.0,1.0,-1.4681622982025146,1.4681605100631714,1.779617605279782e-06,1.1243233680725098,0.9191775918006896,0.9191775918006896,0.0,43.87925338745117,31.0,38593.85546875,0.0,290.0978698730469,1.0,281.5956420898437,284.0752868652344,296.98358154296875,299.5775756835937,293.1499938964844,293.1499938964844,281.54998779296875,34017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406374216079712,1.0,0.0,0.0,3.7473437786102295,3.747368574142456,9.37001686907024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.58154296875,0.0,1628.9605712890625,1895.4371337890625,0.0,1945.0145263671875,0.9240087866783142,1.0,0.0,3.0,1.0,0.0
17997960,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.904632568359375,0.2465366125106811,0.2222113311290741,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8352329730987549,0.1935061514377594,0.1840288192033767,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8667663335800171,0.2172209322452545,0.152463361620903,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7963411808013916,0.1667539626359939,0.1587983816862106,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.698306143283844,0.1111724451184272,0.5051892995834351,284.8580322265625,284.95001220703125,296.1442565917969,293.9566345214844,296.1420288085937,297.2689208984375,284.8633728027344,1.0,0.2846820950508117,1.0,1.0,0.0,1.0,-1.4674478769302368,1.4674460887908936,1.7780419057089605e-06,1.1237738132476809,0.8551228046417236,0.8551228046417236,0.0,41.51974105834961,25.0,38404.72265625,0.0,283.8879699707031,1.0,281.5569152832031,284.0740051269531,296.9995422363281,299.5536193847656,293.1499938964844,293.1499938964844,281.8500061035156,39429.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450613975524902,1.0,0.0,0.0,3.6382665634155273,3.638291120529175,8.832473668007879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.27734375,0.0,1545.7347412109375,1895.4371337890625,0.0,1982.8798828125,0.9041653275489808,1.0,0.0,3.0,1.0,0.0
17998020,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9416541457176208,0.2484194785356521,0.2234210819005966,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8634912967681885,0.1946086287498474,0.1847030371427536,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8978151679039001,0.2184577286243438,0.1530196815729141,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.823717474937439,0.1676286607980728,0.1592788398265838,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7210386991500854,0.1108949482440948,0.5025047659873962,285.0639953613281,284.95001220703125,296.2020874023437,294.0029602050781,296.19989013671875,297.2670288085937,285.0616455078125,1.0,0.2789355218410492,1.0,1.0,0.0,1.0,-1.4677282571792605,1.467726469039917,1.7785910131351557e-06,1.1239222288131714,1.0,1.0,0.0,36.72081756591797,25.0,38158.5625,0.0,272.0244445800781,1.0,281.8427734375,284.2642822265625,296.97100830078125,299.44000244140625,293.1499938964844,293.1499938964844,281.54998779296875,32045.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337474822998047,1.0,0.0,0.0,3.76910662651062,3.769131183624268,9.4791658966642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.73779296875,0.0,1639.2060546875,1895.4371337890625,0.0,1886.5732421875,0.9292641282081604,1.0,0.0,3.0,1.0,0.0
17998080,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9416541457176208,0.2484194785356521,0.2234210819005966,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8634912967681885,0.1946086287498474,0.1847030371427536,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8978151679039001,0.2184577286243438,0.1530196815729141,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.823717474937439,0.1676286607980728,0.1592788398265838,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7210386991500854,0.1108949482440948,0.5025047659873962,285.0639953613281,284.95001220703125,296.2020874023437,294.0029602050781,296.19989013671875,297.2670288085937,285.0616455078125,1.0,0.2789355218410492,1.0,1.0,0.0,1.0,-1.4677282571792605,1.467726469039917,1.7785910131351557e-06,1.1239222288131714,1.0,1.0,0.0,36.72081756591797,25.0,38158.5625,0.0,272.0244445800781,1.0,281.8427734375,284.2642822265625,296.97100830078125,299.44000244140625,293.1499938964844,293.1499938964844,281.54998779296875,32045.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337474822998047,1.0,0.0,0.0,3.76910662651062,3.769131183624268,9.4791658966642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.73779296875,0.0,1639.2060546875,1895.4371337890625,0.0,1886.5732421875,0.9292641282081604,1.0,0.0,3.0,1.0,0.0
17998140,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9639203548431396,0.2492820769548416,0.224360778927803,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8821529746055603,0.1951870769262313,0.1852874606847763,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.918690860271454,0.2190534770488739,0.1534972041845321,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8400968313217163,0.1680875569581985,0.1597304940223693,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7341303825378418,0.1106771007180213,0.50141441822052,284.8800964355469,284.95001220703125,296.23883056640625,294.0328063964844,296.23663330078125,297.2644348144531,284.8656005859375,1.0,0.2762804627418518,1.0,1.0,0.0,1.0,-1.4693659543991089,1.4693641662597656,1.782117237780767e-06,1.1250966787338257,0.9036810994148254,0.9036810994148254,0.0,34.2774658203125,25.0,39021.5703125,0.0,266.6208801269531,1.0,281.5765075683594,284.050048828125,297.0844421386719,299.6956481933594,293.1499938964844,293.1499938964844,281.54998779296875,36047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444304823875427,1.0,0.0,0.0,3.780907869338989,3.780933141708374,9.53861786001653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8896484375,0.0,1684.114013671875,1895.4371337890625,0.0,1977.4642333984373,0.9327436685562134,1.0,0.0,3.0,1.0,0.0
17998200,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9729342460632324,0.2495531588792801,0.2246188968420028,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8906856775283813,0.19538214802742,0.1854715049266815,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9287272095680236,0.2192284911870956,0.1536237597465515,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8475921750068665,0.1682318747043609,0.1598620861768722,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7398852705955505,0.1104691699147224,0.5004284977912903,284.8612976074219,284.95001220703125,296.2593994140625,294.04962158203125,296.2572326660156,297.2610778808594,284.86572265625,1.0,0.2749941647052765,1.0,1.0,0.0,1.0,-1.4690239429473877,1.4690221548080444,1.7813068780014871e-06,1.1247799396514893,0.8704870939254761,0.8704870939254761,0.0,33.25222396850586,25.0,38914.859375,0.0,263.9112243652344,1.0,281.5572509765625,284.0634765625,297.0890808105469,299.6732788085937,293.1499938964844,293.1499938964844,281.8500061035156,39146.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466548085212708,1.0,0.0,0.0,3.7049429416656494,3.704967975616455,9.159174396700108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.75390625,0.0,1619.054443359375,1895.4371337890625,0.0,1996.5811767578125,0.9187445640563964,1.0,0.0,3.0,1.0,0.0
17998260,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9949153661727904,0.2513447701931,0.2258361428976059,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9154296517372132,0.1964738368988037,0.1862306296825409,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9561840295791626,0.220429465174675,0.1542257815599441,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8692471385002136,0.1691101789474487,0.1604418605566024,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.75633704662323,0.1102115288376808,0.4983028173446655,285.0713806152344,284.95001220703125,296.3161926269531,294.0965881347656,296.31402587890625,297.259765625,285.0705261230469,1.0,0.2721761763095855,1.0,1.0,0.0,1.0,-1.470260500907898,1.470258712768555,1.7842647821453284e-06,1.125951051712036,1.0,1.0,0.0,30.791004180908203,28.0,38628.37109375,0.0,258.2802429199219,1.0,281.8432312011719,284.263671875,297.06427001953125,299.5622253417969,293.1499938964844,293.1499938964844,281.54998779296875,32777.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353361248970032,1.0,0.0,0.0,3.8149397373199454,3.814965009689331,9.71110580394452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.71630859375,0.0,1699.3284912109375,1895.4371337890625,0.0,1899.98974609375,0.9398864507675172,1.0,0.0,3.0,1.0,0.0
17998320,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9949153661727904,0.2513447701931,0.2258361428976059,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9154296517372132,0.1964738368988037,0.1862306296825409,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9561840295791626,0.220429465174675,0.1542257815599441,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8692471385002136,0.1691101789474487,0.1604418605566024,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.75633704662323,0.1102115288376808,0.4983028173446655,285.0713806152344,284.95001220703125,296.3161926269531,294.0965881347656,296.31402587890625,297.259765625,285.0705261230469,1.0,0.2721761763095855,1.0,1.0,0.0,1.0,-1.470260500907898,1.470258712768555,1.7842647821453284e-06,1.125951051712036,1.0,1.0,0.0,30.791004180908203,28.0,38628.37109375,0.0,258.2802429199219,1.0,281.8432312011719,284.263671875,297.06427001953125,299.5622253417969,293.1499938964844,293.1499938964844,281.54998779296875,32777.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353361248970032,1.0,0.0,0.0,3.8149397373199454,3.814965009689331,9.71110580394452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.71630859375,0.0,1699.3284912109375,1895.4371337890625,0.0,1899.98974609375,0.9398864507675172,1.0,0.0,3.0,1.0,0.0
