time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998380,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9936890602111816,0.2533257603645324,0.2180317342281341,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9278571009635924,0.197220042347908,0.1870812624692917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9676085710525512,0.2211456149816513,0.1548736244440078,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.87943434715271,0.1696987450122833,0.1611184924840927,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7631164193153381,0.1097961366176605,0.496744155883789,284.86163330078125,284.95001220703125,296.3724365234375,294.1438293457031,296.37030029296875,297.2574768066406,284.8650207519531,1.0,0.2712227702140808,1.0,1.0,0.0,1.0,-1.4709837436676023,1.4709819555282593,1.7847994513431331e-06,1.1254758834838867,0.8819892406463623,0.8819892406463623,0.0,29.85396194458008,31.0,39336.78125,0.0,254.61111450195312,1.0,281.555908203125,284.0519104003906,297.18243408203125,299.7931823730469,293.1499938964844,293.1499938964844,281.8500061035156,38908.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479600310325623,1.0,0.0,0.0,3.757127285003662,3.757152795791626,9.41900680118124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.53125,0.0,1678.0523681640625,1895.4371337890625,0.0,2007.828857421875,0.9303941130638124,1.0,0.0,3.0,1.0,0.0
17998440,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9936890602111816,0.2533257603645324,0.2180317342281341,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9278571009635924,0.197220042347908,0.1870812624692917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9676085710525512,0.2211456149816513,0.1548736244440078,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.87943434715271,0.1696987450122833,0.1611184924840927,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7631164193153381,0.1097961366176605,0.496744155883789,284.86163330078125,284.95001220703125,296.3724365234375,294.1438293457031,296.37030029296875,297.2574768066406,284.8650207519531,1.0,0.2712227702140808,1.0,1.0,0.0,1.0,-1.4709837436676023,1.4709819555282593,1.7847994513431331e-06,1.1254758834838867,0.8819892406463623,0.8819892406463623,0.0,29.85396194458008,31.0,39336.78125,0.0,254.61111450195312,1.0,281.555908203125,284.0519104003906,297.18243408203125,299.7931823730469,293.1499938964844,293.1499938964844,281.8500061035156,38908.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479600310325623,1.0,0.0,0.0,3.757127285003662,3.757152795791626,9.41900680118124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.53125,0.0,1678.0523681640625,1895.4371337890625,0.0,2007.828857421875,0.9303941130638124,1.0,0.0,3.0,1.0,0.0
17998500,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9951251745224,0.2549188137054443,0.2229612320661544,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.922456443309784,0.1976228356361389,0.1873870342969894,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9626383185386658,0.2215617895126342,0.1550841480493545,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8749271631240845,0.1700150817632675,0.161356434226036,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7584192156791687,0.1095995008945465,0.4956972897052765,285.0133972167969,284.95001220703125,296.4003601074219,294.1675109863281,296.3982238769531,297.2587280273437,285.04107666015625,1.0,0.2710566520690918,1.0,1.0,0.0,1.0,-1.465266227722168,1.4652644395828247,1.773639610291866e-06,1.122488498687744,0.9740499258041382,0.9740499258041382,0.0,30.28776931762696,31.0,38731.08203125,0.0,255.2582550048828,1.0,281.8022766113281,284.24658203125,297.1269836425781,299.5964050292969,293.1499938964844,293.1499938964844,281.8500061035156,35232.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396352291107178,1.0,0.0,0.0,3.7631969451904297,3.7632219791412354,9.44946407344105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.77734375,0.0,1656.870361328125,1895.4371337890625,0.0,1936.4732666015625,0.9323942065238952,1.0,0.0,3.0,1.0,0.0
17998560,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9949266314506532,0.256174623966217,0.2225472927093505,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9238149523735046,0.1982437372207641,0.187898501753807,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9638565182685852,0.2222450524568557,0.1554941534996032,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8760014176368713,0.1705240160226822,0.1617710292339325,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7584419250488281,0.1095447465777397,0.495217502117157,285.0754699707031,284.95001220703125,296.4281311035156,294.1912536621094,296.426025390625,297.2602844238281,285.0769958496094,1.0,0.2714318931102752,1.0,1.0,0.0,1.0,-1.4677294492721558,1.4677276611328125,1.7789817547964049e-06,1.1243000030517578,1.0,1.0,0.0,30.29638290405273,34.0,38984.015625,0.0,255.97726440429688,1.0,281.8421630859375,284.26385498046875,297.1571655273437,299.67547607421875,293.1499938964844,293.1499938964844,281.54998779296875,33385.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361231446266174,1.0,0.0,0.0,3.845948457717896,3.8459739685058594,9.86961481430626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.02392578125,0.0,1741.6798095703125,1895.4371337890625,0.0,1906.6494140625,0.9475204348564148,1.0,0.0,3.0,1.0,0.0
17998620,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9960776567459106,0.2573105096817016,0.2266559153795242,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9206138253211976,0.1989804953336715,0.1887828260660171,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9607413411140442,0.2229339778423309,0.1561525017023086,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8732813000679016,0.1711110770702362,0.1624903380870819,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7544853091239929,0.1091532483696937,0.4940263330936432,284.87872314453125,284.95001220703125,296.4832763671875,294.2388610839844,296.481201171875,297.25518798828125,284.88201904296875,1.0,0.2730008661746979,1.0,1.0,0.0,1.0,-1.473956823348999,1.4739549160003662,1.7930362901097396e-06,1.129365086555481,0.9046292901039124,0.9046292901039124,0.0,30.83481407165528,37.0,39946.08203125,0.0,259.9530029296875,1.0,281.5556335449219,284.0575256347656,297.2787475585937,299.9223327636719,293.1499938964844,293.1499938964844,281.25,38101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487696409225464,1.0,0.0,0.0,3.810538053512573,3.8105640411376953,9.688708360044984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.1884765625,0.0,1735.6309814453125,1895.4371337890625,0.0,2014.8162841796875,0.9419505596160888,1.0,0.0,3.0,1.0,0.0
17998680,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9960776567459106,0.2573105096817016,0.2266559153795242,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9206138253211976,0.1989804953336715,0.1887828260660171,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9607413411140442,0.2229339778423309,0.1561525017023086,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8732813000679016,0.1711110770702362,0.1624903380870819,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7544853091239929,0.1091532483696937,0.4940263330936432,284.87872314453125,284.95001220703125,296.4832763671875,294.2388610839844,296.481201171875,297.25518798828125,284.88201904296875,1.0,0.2730008661746979,1.0,1.0,0.0,1.0,-1.473956823348999,1.4739549160003662,1.7930362901097396e-06,1.129365086555481,0.9046292901039124,0.9046292901039124,0.0,30.83481407165528,37.0,39946.08203125,0.0,259.9530029296875,1.0,281.5556335449219,284.0575256347656,297.2787475585937,299.9223327636719,293.1499938964844,293.1499938964844,281.25,38101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487696409225464,1.0,0.0,0.0,3.810538053512573,3.8105640411376953,9.688708360044984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.1884765625,0.0,1735.6309814453125,1895.4371337890625,0.0,2014.8162841796875,0.9419505596160888,1.0,0.0,3.0,1.0,0.0
17998740,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9904623031616212,0.2566038370132446,0.2312031686305999,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9069749712944032,0.1993712186813354,0.1892246007919311,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9468323588371276,0.223225936293602,0.1564037054777145,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8617131114006042,0.1713898032903671,0.1628268510103225,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7431766390800476,0.1084715127944946,0.4913989603519439,284.8362121582031,284.95001220703125,296.537841796875,294.2865905761719,296.5357971191406,297.2410888671875,284.8566589355469,1.0,0.2753735184669494,1.0,1.0,0.0,1.0,-1.4780206680297852,1.478018879890442,1.8023511074716223e-06,1.1327708959579468,0.7887386679649353,0.7887386679649353,0.0,32.28997802734375,40.0,40174.3203125,0.0,265.2479858398437,1.0,281.2576599121094,284.0601501464844,297.31011962890625,299.9832458496094,293.1499938964844,293.1499938964844,281.54998779296875,46114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572813630104065,1.0,0.0,0.0,3.409667015075684,3.409690618515014,7.757418529763527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.23876953125,0.0,1352.56201171875,1895.4371337890625,0.0,2088.769775390625,0.8617334961891174,1.0,0.0,3.0,1.0,0.0
17998800,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9904623031616212,0.2566038370132446,0.2312031686305999,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9069749712944032,0.1993712186813354,0.1892246007919311,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9468323588371276,0.223225936293602,0.1564037054777145,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8617131114006042,0.1713898032903671,0.1628268510103225,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7431766390800476,0.1084715127944946,0.4913989603519439,284.8362121582031,284.95001220703125,296.537841796875,294.2865905761719,296.5357971191406,297.2410888671875,284.8566589355469,1.0,0.2753735184669494,1.0,1.0,0.0,1.0,-1.4780206680297852,1.478018879890442,1.8023511074716223e-06,1.1327708959579468,0.7887386679649353,0.7887386679649353,0.0,32.28997802734375,40.0,40174.3203125,0.0,265.2479858398437,1.0,281.2576599121094,284.0601501464844,297.31011962890625,299.9832458496094,293.1499938964844,293.1499938964844,281.54998779296875,46114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572813630104065,1.0,0.0,0.0,3.409667015075684,3.409690618515014,7.757418529763527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.23876953125,0.0,1352.56201171875,1895.4371337890625,0.0,2088.769775390625,0.8617334961891174,1.0,0.0,3.0,1.0,0.0
17998860,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975395143032074,0.2577980160713196,0.2318727523088455,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8910250663757324,0.2004512101411819,0.1901384592056274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.92825847864151,0.2243937253952026,0.1571109145879745,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8473736047744751,0.1722659915685653,0.1635709553956985,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7296316623687744,0.1081656441092491,0.4898467659950256,285.0418395996094,284.95001220703125,296.59185791015625,294.3344116210937,296.5898132324219,297.2398681640625,285.0374450683594,1.0,0.2781010866165161,1.0,1.0,0.0,1.0,-1.4792675971984863,1.479265809059143,1.8053817711916047e-06,1.133975625038147,0.945685625076294,0.945685625076294,0.0,34.3494873046875,43.0,40203.09375,0.0,271.06378173828125,1.0,281.5414733886719,284.2168273925781,297.28875732421875,299.87994384765625,293.1499938964844,293.1499938964844,281.25,32038.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427488565444946,1.0,0.0,0.0,3.59600567817688,3.5960285663604736,8.628475143268588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.994140625,0.0,1444.72314453125,1895.4371337890625,0.0,1963.0540771484373,0.8903125524520874,1.0,0.0,3.0,1.0,0.0
17998920,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975395143032074,0.2577980160713196,0.2318727523088455,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8910250663757324,0.2004512101411819,0.1901384592056274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.92825847864151,0.2243937253952026,0.1571109145879745,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8473736047744751,0.1722659915685653,0.1635709553956985,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7296316623687744,0.1081656441092491,0.4898467659950256,285.0418395996094,284.95001220703125,296.59185791015625,294.3344116210937,296.5898132324219,297.2398681640625,285.0374450683594,1.0,0.2781010866165161,1.0,1.0,0.0,1.0,-1.4792675971984863,1.479265809059143,1.8053817711916047e-06,1.133975625038147,0.945685625076294,0.945685625076294,0.0,34.3494873046875,43.0,40203.09375,0.0,271.06378173828125,1.0,281.5414733886719,284.2168273925781,297.28875732421875,299.87994384765625,293.1499938964844,293.1499938964844,281.25,32038.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427488565444946,1.0,0.0,0.0,3.59600567817688,3.5960285663604736,8.628475143268588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.994140625,0.0,1444.72314453125,1895.4371337890625,0.0,1963.0540771484373,0.8903125524520874,1.0,0.0,3.0,1.0,0.0
17998980,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9585129618644714,0.2583627998828888,0.2327341586351394,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8754482269287109,0.2010928988456726,0.1910123825073242,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9098091721534728,0.2249425947666168,0.1577309817075729,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8336190581321716,0.1727745831012725,0.1642948985099792,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7162777185440063,0.1076690703630447,0.48850879073143,284.8728942871094,284.95001220703125,296.645263671875,294.3822631835937,296.64324951171875,297.2342834472656,284.88433837890625,1.0,0.2812218964099884,1.0,1.0,0.0,1.0,-1.4813607931137085,1.4813590049743652,1.8103838783645188e-06,1.135909080505371,0.8167315125465393,0.8167315125465393,0.0,36.67405319213867,46.0,40740.203125,0.0,277.831298828125,1.0,281.2578125,284.0730895996094,297.4110412597656,300.1067199707031,293.1499938964844,293.1499938964844,281.54998779296875,41058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534943222999573,1.0,0.0,0.0,3.447288751602173,3.4473116397857666,7.929551770757826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.50732421875,0.0,1354.863525390625,1895.4371337890625,0.0,2055.757568359375,0.8640294075012207,1.0,0.0,3.0,1.0,0.0
17999040,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9585129618644714,0.2583627998828888,0.2327341586351394,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8754482269287109,0.2010928988456726,0.1910123825073242,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9098091721534728,0.2249425947666168,0.1577309817075729,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8336190581321716,0.1727745831012725,0.1642948985099792,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7162777185440063,0.1076690703630447,0.48850879073143,284.8728942871094,284.95001220703125,296.645263671875,294.3822631835937,296.64324951171875,297.2342834472656,284.88433837890625,1.0,0.2812218964099884,1.0,1.0,0.0,1.0,-1.4813607931137085,1.4813590049743652,1.8103838783645188e-06,1.135909080505371,0.8167315125465393,0.8167315125465393,0.0,36.67405319213867,46.0,40740.203125,0.0,277.831298828125,1.0,281.2578125,284.0730895996094,297.4110412597656,300.1067199707031,293.1499938964844,293.1499938964844,281.54998779296875,41058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534943222999573,1.0,0.0,0.0,3.447288751602173,3.4473116397857666,7.929551770757826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.50732421875,0.0,1354.863525390625,1895.4371337890625,0.0,2055.757568359375,0.8640294075012207,1.0,0.0,3.0,1.0,0.0
17999100,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9488903880119324,0.2589138746261596,0.2330621182918548,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8673727512359619,0.2015110403299331,0.1913479566574096,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9008545279502868,0.225356251001358,0.1579497456550598,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8264864683151245,0.1731104552745819,0.1645684391260147,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7088239192962646,0.1074629724025726,0.4875445365905761,285.03375244140625,284.95001220703125,296.6717224121094,294.4061889648437,296.66973876953125,297.23291015625,285.05474853515625,1.0,0.2828362584114074,1.0,1.0,0.0,1.0,-1.4815893173217771,1.4815874099731443,1.811001766327536e-06,1.136188507080078,0.9221301674842834,0.9221301674842834,0.0,37.97316360473633,46.0,40412.16015625,0.0,281.2074279785156,1.0,281.4970703125,284.2462158203125,297.364501953125,299.9319763183594,293.1499938964844,293.1499938964844,281.54998779296875,34148.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455728054046631,1.0,0.0,0.0,3.499375581741333,3.499397754669189,8.170984528987901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.3095703125,0.0,1358.678466796875,1895.4371337890625,0.0,1987.27392578125,0.873299241065979,1.0,0.0,3.0,1.0,0.0
17999160,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9411621689796448,0.2597100138664245,0.233755275607109,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8610822558403015,0.2020826637744903,0.191885158419609,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8940330147743225,0.2259532064199447,0.1583595275878906,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8208439350128174,0.1735821515321731,0.1650163829326629,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7024748921394348,0.1073589399456977,0.4871252179145813,285.06024169921875,284.95001220703125,296.69805908203125,294.4300842285156,296.6960754394531,297.2339782714844,285.05548095703125,1.0,0.2845414280891418,1.0,1.0,0.0,1.0,-1.4835914373397827,1.4835896492004397,1.8156292753701564e-06,1.1378782987594604,0.976232886314392,0.976232886314392,0.0,39.1626091003418,49.0,40753.81640625,0.0,285.0935974121094,1.0,281.54150390625,284.2247314453125,297.3999328613281,300.02496337890625,293.1499938964844,293.1499938964844,281.25,31118.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427241802215576,1.0,0.0,0.0,3.635164737701416,3.6351876258850098,8.817418688522594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.37451171875,0.0,1480.350341796875,1895.4371337890625,0.0,1962.8431396484373,0.8985562920570374,1.0,0.0,3.0,1.0,0.0
17999220,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9230801463127136,0.2601362764835357,0.2345605492591858,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.847379744052887,0.2026249319314956,0.1926895231008529,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8788375854492188,0.2263592779636383,0.1588965356349945,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8079007267951965,0.174009084701538,0.1656873375177383,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6885552406311035,0.1068301722407341,0.4857600629329681,284.86724853515625,284.95001220703125,296.750244140625,294.4778747558594,296.748291015625,297.2280578613281,284.8754272460937,1.0,0.2880392670631408,1.0,1.0,0.0,1.0,-1.48533833026886,1.485336422920227,1.8198262523583253e-06,1.139499306678772,0.8367031812667847,0.8367031812667847,0.0,41.89508056640625,52.0,41397.25390625,0.0,292.7757873535156,1.0,281.2578125,284.047607421875,297.51544189453125,300.25494384765625,293.1499938964844,293.1499938964844,281.54998779296875,39977.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552933692932129,1.0,0.0,0.0,3.537903547286988,3.5379271507263184,8.351899509762006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.658203125,0.0,1440.83837890625,1895.4371337890625,0.0,2071.418701171875,0.8825425505638123,1.0,0.0,3.0,1.0,0.0
17999280,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9230801463127136,0.2601362764835357,0.2345605492591858,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.847379744052887,0.2026249319314956,0.1926895231008529,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8788375854492188,0.2263592779636383,0.1588965356349945,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8079007267951965,0.174009084701538,0.1656873375177383,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6885552406311035,0.1068301722407341,0.4857600629329681,284.86724853515625,284.95001220703125,296.750244140625,294.4778747558594,296.748291015625,297.2280578613281,284.8754272460937,1.0,0.2880392670631408,1.0,1.0,0.0,1.0,-1.48533833026886,1.485336422920227,1.8198262523583253e-06,1.139499306678772,0.8367031812667847,0.8367031812667847,0.0,41.89508056640625,52.0,41397.25390625,0.0,292.7757873535156,1.0,281.2578125,284.047607421875,297.51544189453125,300.25494384765625,293.1499938964844,293.1499938964844,281.54998779296875,39977.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552933692932129,1.0,0.0,0.0,3.537903547286988,3.5379271507263184,8.351899509762006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.658203125,0.0,1440.83837890625,1895.4371337890625,0.0,2071.418701171875,0.8825425505638123,1.0,0.0,3.0,1.0,0.0
17999340,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9107033014297484,0.2609124183654785,0.2350408136844635,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8380730152130127,0.203225165605545,0.1931763142347335,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8683990836143494,0.226944699883461,0.1592098176479339,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.798312783241272,0.1744930744171142,0.1660869121551513,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6787963509559631,0.1065406799316406,0.4844342768192291,285.06298828125,284.95001220703125,296.7874450683594,294.51220703125,296.7854919433594,297.22674560546875,285.06610107421875,1.0,0.2905630767345428,1.0,1.0,0.0,1.0,-1.485761046409607,1.485759139060974,1.8208691017207457e-06,1.1399165391921997,0.9764844179153442,0.9764844179153442,0.0,43.96586608886719,52.0,41172.02734375,0.0,298.202392578125,1.0,281.5274658203125,284.2315673828125,297.4722900390625,300.1063537597656,293.1499938964844,293.1499938964844,281.54998779296875,31987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745670735836029,1.0,0.0,0.0,3.640043258666992,3.640066385269165,8.841101362122572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.400390625,0.0,1492.1796875,1895.4371337890625,0.0,1988.11572265625,0.9016118049621582,1.0,0.0,3.0,1.0,0.0
17999400,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9071244597434998,0.2613056302070617,0.2354170680046081,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.83524489402771,0.2035240679979324,0.1934757232666015,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8652361631393433,0.2272479832172393,0.1594352424144745,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7953495383262634,0.1747396439313888,0.1663375347852707,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6757243275642395,0.1064730957150459,0.4842119812965393,285.060791015625,284.95001220703125,296.80181884765625,294.5255432128906,296.7998962402344,297.227294921875,285.0562744140625,1.0,0.2915779948234558,1.0,1.0,0.0,1.0,-1.486876368522644,1.4868744611740112,1.82343114829564e-06,1.1408350467681885,0.9960801005363464,0.9960801005363464,0.0,44.70234680175781,55.0,41317.20703125,0.0,300.5713806152344,1.0,281.5423889160156,284.2138977050781,297.49755859375,300.1598815917969,293.1499938964844,293.1499938964844,281.25,31354.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449458241462708,1.0,0.0,0.0,3.701525926589966,3.701549768447876,9.142287922259128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.16259765625,0.0,1556.00634765625,1895.4371337890625,0.0,1981.8876953125,0.9136340022087096,1.0,0.0,3.0,1.0,0.0
17999460,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8933073878288269,0.2615957260131836,0.2361163645982742,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8240622282028198,0.2040149718523025,0.1942402720451355,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8527615070343018,0.2275807410478592,0.1599283814430236,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7835898995399475,0.1751235425472259,0.1669763177633285,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6639346480369568,0.1059214323759079,0.4827754497528076,284.8612670898437,284.95001220703125,296.8527526855469,294.57305908203125,296.8508605957031,297.221435546875,284.8682556152344,1.0,0.2951974272727966,1.0,1.0,0.0,1.0,-1.4882712364196775,1.488269329071045,1.8267409132022288e-06,1.1420812606811523,0.8513320088386536,0.8513320088386536,0.0,47.639923095703125,58.0,41998.64453125,0.0,308.6458740234375,1.0,281.25732421875,284.02685546875,297.6101989746094,300.3878479003906,293.1499938964844,293.1499938964844,281.54998779296875,39707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573663592338562,1.0,0.0,0.0,3.616297006607056,3.616321325302124,8.72612645252957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6982421875,0.0,1523.4791259765625,1895.4371337890625,0.0,2089.5126953125,0.8995908498764038,1.0,0.0,3.0,1.0,0.0
17999520,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8933073878288269,0.2615957260131836,0.2361163645982742,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8240622282028198,0.2040149718523025,0.1942402720451355,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8527615070343018,0.2275807410478592,0.1599283814430236,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7835898995399475,0.1751235425472259,0.1669763177633285,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6639346480369568,0.1059214323759079,0.4827754497528076,284.8612670898437,284.95001220703125,296.8527526855469,294.57305908203125,296.8508605957031,297.221435546875,284.8682556152344,1.0,0.2951974272727966,1.0,1.0,0.0,1.0,-1.4882712364196775,1.488269329071045,1.8267409132022288e-06,1.1420812606811523,0.8513320088386536,0.8513320088386536,0.0,47.639923095703125,58.0,41998.64453125,0.0,308.6458740234375,1.0,281.25732421875,284.02685546875,297.6101989746094,300.3878479003906,293.1499938964844,293.1499938964844,281.54998779296875,39707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573663592338562,1.0,0.0,0.0,3.616297006607056,3.616321325302124,8.72612645252957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6982421875,0.0,1523.4791259765625,1895.4371337890625,0.0,2089.5126953125,0.8995908498764038,1.0,0.0,3.0,1.0,0.0
17999580,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8810330629348755,0.2626346945762634,0.2368515580892563,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8138204216957092,0.2048732489347458,0.1949871629476547,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8417903780937195,0.2284066379070282,0.1604217886924743,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7730452418327332,0.1758200824260711,0.1675946414470672,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6533999443054199,0.1055449843406677,0.4811577200889587,285.0608825683594,284.95001220703125,296.9030456542969,294.620361328125,296.90118408203125,297.22076416015625,285.0577697753906,1.0,0.2987856864929199,1.0,1.0,0.0,1.0,-1.4894399642944336,1.4894381761550903,1.8294218762093808e-06,1.14303457736969,1.0,1.0,0.0,50.59499740600586,46.0,41843.97265625,0.0,316.6756286621094,1.0,281.54254150390625,284.2057189941406,297.5919494628906,300.2877502441406,293.1499938964844,293.1499938964844,281.25,31871.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468613982200623,1.0,0.0,0.0,3.7586631774902335,3.758687496185303,9.426709652871068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.0166015625,0.0,1625.647705078125,1895.4371337890625,0.0,1998.360107421875,0.9268913269042968,1.0,0.0,3.0,1.0,0.0
17999640,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8810330629348755,0.2626346945762634,0.2368515580892563,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8138204216957092,0.2048732489347458,0.1949871629476547,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8417903780937195,0.2284066379070282,0.1604217886924743,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7730452418327332,0.1758200824260711,0.1675946414470672,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6533999443054199,0.1055449843406677,0.4811577200889587,285.0608825683594,284.95001220703125,296.9030456542969,294.620361328125,296.90118408203125,297.22076416015625,285.0577697753906,1.0,0.2987856864929199,1.0,1.0,0.0,1.0,-1.4894399642944336,1.4894381761550903,1.8294218762093808e-06,1.14303457736969,1.0,1.0,0.0,50.59499740600586,46.0,41843.97265625,0.0,316.6756286621094,1.0,281.54254150390625,284.2057189941406,297.5919494628906,300.2877502441406,293.1499938964844,293.1499938964844,281.25,31871.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468613982200623,1.0,0.0,0.0,3.7586631774902335,3.758687496185303,9.426709652871068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.0166015625,0.0,1625.647705078125,1895.4371337890625,0.0,1998.360107421875,0.9268913269042968,1.0,0.0,3.0,1.0,0.0
17999700,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8822643160820007,0.2629254460334778,0.2373141199350357,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8149532675743103,0.2052221000194549,0.1954158395528793,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.842862069606781,0.2286947220563888,0.1607225686311721,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.774154543876648,0.1761036366224289,0.1679461747407913,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6535396575927734,0.1053361222147941,0.4804320931434631,284.9103698730469,284.95001220703125,296.927978515625,294.6439514160156,296.92608642578125,297.2196044921875,284.88409423828125,1.0,0.2984126806259155,1.0,1.0,0.0,1.0,-1.4904242753982544,1.4904223680496216,1.8317070953344228e-06,1.1438618898391724,0.9257031083106996,0.9257031083106996,0.0,50.463497161865234,46.0,42737.8984375,0.0,316.8003234863281,1.0,281.2950744628906,284.008544921875,297.6894226074219,300.54376220703125,293.1499938964844,293.1499938964844,281.25,34414.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553430795669556,1.0,0.0,0.0,3.788907051086426,3.7889323234558105,9.579022162142792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.4443359375,0.0,1680.9571533203125,1895.4371337890625,0.0,2071.852294921875,0.9337241649627686,1.0,0.0,3.0,1.0,0.0
17999760,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8865985870361328,0.2628419995307922,0.2373222559690475,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8188745379447937,0.205357551574707,0.195580706000328,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8468016386032104,0.2287165522575378,0.1607774347066879,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7781106233596802,0.1762019246816635,0.1680663824081421,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6560295224189758,0.1050053983926773,0.4789784848690033,284.8582458496094,284.95001220703125,296.95269775390625,294.6674499511719,296.95086669921875,297.2154235839844,284.8640441894531,1.0,0.296941876411438,1.0,1.0,0.0,1.0,-1.4890990257263184,1.4890971183776855,1.8287296370544937e-06,1.142842411994934,0.8637963533401489,0.8637963533401489,0.0,49.45181655883789,34.0,42527.578125,0.0,313.61871337890625,1.0,281.2566833496094,284.0111694335937,297.7037048339844,300.5155334472656,293.1499938964844,293.1499938964844,281.54998779296875,39466.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589461207389832,1.0,0.0,0.0,3.68193793296814,3.681962728500366,9.045783713190758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.53466796875,0.0,1595.159423828125,1895.4371337890625,0.0,2103.335205078125,0.9140037298202516,1.0,0.0,3.0,1.0,0.0
17999820,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9083532094955444,0.2638154625892639,0.2377083450555801,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8371360301971436,0.2062328159809112,0.1960436105728149,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8664200305938721,0.2295413762331009,0.1610471904277801,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7971017360687256,0.1769224405288696,0.1684076339006424,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6703276634216309,0.1046731993556022,0.4761446416378021,285.0621337890625,284.95001220703125,297.0016784667969,294.7142333984375,296.9998474121094,297.21533203125,285.0596618652344,1.0,0.2914128005504608,1.0,1.0,0.0,1.0,-1.4874470233917236,1.4874451160430908,1.824953869800084e-06,1.141506314277649,1.0,1.0,0.0,45.06938934326172,25.0,42239.875,0.0,301.7596740722656,1.0,281.5430908203125,284.2002258300781,297.68389892578125,300.40704345703125,293.1499938964844,293.1499938964844,281.25,32554.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480811476707458,1.0,0.0,0.0,3.8015315532684326,3.801556348800659,9.64296305028256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.71826171875,0.0,1681.53369140625,1895.4371337890625,0.0,2008.8734130859373,0.9367508888244628,1.0,0.0,3.0,1.0,0.0
17999880,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9083532094955444,0.2638154625892639,0.2377083450555801,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8371360301971436,0.2062328159809112,0.1960436105728149,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8664200305938721,0.2295413762331009,0.1610471904277801,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7971017360687256,0.1769224405288696,0.1684076339006424,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6703276634216309,0.1046731993556022,0.4761446416378021,285.0621337890625,284.95001220703125,297.0016784667969,294.7142333984375,296.9998474121094,297.21533203125,285.0596618652344,1.0,0.2914128005504608,1.0,1.0,0.0,1.0,-1.4874470233917236,1.4874451160430908,1.824953869800084e-06,1.141506314277649,1.0,1.0,0.0,45.06938934326172,25.0,42239.875,0.0,301.7596740722656,1.0,281.5430908203125,284.2002258300781,297.68389892578125,300.40704345703125,293.1499938964844,293.1499938964844,281.25,32554.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480811476707458,1.0,0.0,0.0,3.8015315532684326,3.801556348800659,9.64296305028256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.71826171875,0.0,1681.53369140625,1895.4371337890625,0.0,2008.8734130859373,0.9367508888244628,1.0,0.0,3.0,1.0,0.0
17999940,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9463188648223876,0.2639878988265991,0.2379882931709289,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8669163584709167,0.2067760080099105,0.1965114325284958,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.898627758026123,0.2298990190029144,0.1613019406795501,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8257031440734863,0.1773710548877716,0.1687598973512649,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6945736408233643,0.1042228043079376,0.4734884798526764,284.8600158691406,284.95001220703125,297.04998779296875,294.7606811523437,297.0481872558594,297.21099853515625,284.864990234375,1.0,0.2843850255012512,1.0,1.0,0.0,1.0,-1.4858877658843994,1.4858858585357666,1.821454020500824e-06,1.1403018236160278,0.8736099600791931,0.8736099600791931,0.0,39.3856315612793,25.0,42920.65625,0.0,286.6761474609375,1.0,281.25701904296875,284.00396728515625,297.79351806640625,300.6303405761719,293.1499938964844,293.1499938964844,281.54998779296875,39344.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595313191413879,1.0,0.0,0.0,3.727821111679077,3.727846622467041,9.272640681956544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.77978515625,0.0,1647.0439453125,1895.4371337890625,0.0,2108.46337890625,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
18000000,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9463188648223876,0.2639878988265991,0.2379882931709289,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8669163584709167,0.2067760080099105,0.1965114325284958,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.898627758026123,0.2298990190029144,0.1613019406795501,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8257031440734863,0.1773710548877716,0.1687598973512649,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6945736408233643,0.1042228043079376,0.4734884798526764,284.8600158691406,284.95001220703125,297.04998779296875,294.7606811523437,297.0481872558594,297.21099853515625,284.864990234375,1.0,0.2843850255012512,1.0,1.0,0.0,1.0,-1.4858877658843994,1.4858858585357666,1.821454020500824e-06,1.1403018236160278,0.8736099600791931,0.8736099600791931,0.0,39.3856315612793,25.0,42920.65625,0.0,286.6761474609375,1.0,281.25701904296875,284.00396728515625,297.79351806640625,300.6303405761719,293.1499938964844,293.1499938964844,281.54998779296875,39344.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595313191413879,1.0,0.0,0.0,3.727821111679077,3.727846622467041,9.272640681956544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.77978515625,0.0,1647.0439453125,1895.4371337890625,0.0,2108.46337890625,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
18000060,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.979393720626831,0.2651336193084717,0.2384417951107025,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8977839350700378,0.2080337554216385,0.1972121447324752,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9335117936134338,0.2310932874679565,0.1617386490106582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8529117107391357,0.178492471575737,0.1693536043167114,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7179616093635559,0.1043170168995857,0.4719655215740204,285.0685729980469,284.95001220703125,297.0946960449219,294.8057556152344,297.0931396484375,297.21441650390625,285.06768798828125,1.0,0.2795020639896393,1.0,1.0,0.0,1.0,-1.4866759777069092,1.486674189567566,1.8231629610454547e-06,1.1408535242080688,1.0,1.0,0.0,35.0717887878418,25.0,42626.8984375,0.0,276.1132202148437,1.0,281.5433654785156,284.202880859375,297.7746887207031,300.5211486816406,293.1499938964844,293.1499938964844,281.25,33052.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485373020172119,1.0,0.0,0.0,3.831034183502197,3.831059455871582,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.228515625,0.0,1720.9088134765625,1895.4371337890625,0.0,2012.8104248046875,0.9436981678009032,1.0,0.0,3.0,1.0,0.0
18000120,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.979393720626831,0.2651336193084717,0.2384417951107025,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8977839350700378,0.2080337554216385,0.1972121447324752,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9335117936134338,0.2310932874679565,0.1617386490106582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8529117107391357,0.178492471575737,0.1693536043167114,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7179616093635559,0.1043170168995857,0.4719655215740204,285.0685729980469,284.95001220703125,297.0946960449219,294.8057556152344,297.0931396484375,297.21441650390625,285.06768798828125,1.0,0.2795020639896393,1.0,1.0,0.0,1.0,-1.4866759777069092,1.486674189567566,1.8231629610454547e-06,1.1408535242080688,1.0,1.0,0.0,35.0717887878418,25.0,42626.8984375,0.0,276.1132202148437,1.0,281.5433654785156,284.202880859375,297.7746887207031,300.5211486816406,293.1499938964844,293.1499938964844,281.25,33052.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485373020172119,1.0,0.0,0.0,3.831034183502197,3.831059455871582,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.228515625,0.0,1720.9088134765625,1895.4371337890625,0.0,2012.8104248046875,0.9436981678009032,1.0,0.0,3.0,1.0,0.0
18000180,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9914431571960448,0.2662692666053772,0.2393582463264465,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9127638936042786,0.2094108462333679,0.1985595077276229,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9496926665306092,0.2322572469711303,0.1626286804676056,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8662457466125488,0.1798064559698104,0.170612096786499,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7278144955635071,0.1047862544655799,0.4738001525402069,284.86920166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1318054199219,297.21844482421875,284.8695373535156,1.0,0.2758218050003052,1.0,1.0,0.0,1.0,-1.4741151332855225,1.4741133451461792,1.796756464500504e-06,1.1327356100082395,0.8904796838760376,0.8904796838760376,0.0,33.37991714477539,25.0,43254.6953125,0.0,270.0322265625,1.0,281.25592041015625,283.9970397949219,297.8848876953125,300.75439453125,293.1499938964844,293.1499938964844,281.54998779296875,38625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760511040687561,1.0,0.0,0.0,3.777314186096192,3.7773399353027344,9.520493904346948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.73291015625,0.0,1699.8099365234375,1895.4371337890625,0.0,2117.056884765625,0.934846818447113,1.0,0.0,3.0,1.0,0.0
