time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000240,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9914431571960448,0.2662692666053772,0.2393582463264465,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9127638936042786,0.2094108462333679,0.1985595077276229,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9496926665306092,0.2322572469711303,0.1626286804676056,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8662457466125488,0.1798064559698104,0.170612096786499,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7278144955635071,0.1047862544655799,0.4738001525402069,284.86920166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1318054199219,297.21844482421875,284.8695373535156,1.0,0.2758218050003052,1.0,1.0,0.0,1.0,-1.4741151332855225,1.4741133451461792,1.796756464500504e-06,1.1327356100082395,0.8904796838760376,0.8904796838760376,0.0,33.37991714477539,25.0,43254.6953125,0.0,270.0322265625,1.0,281.25592041015625,283.9970397949219,297.8848876953125,300.75439453125,293.1499938964844,293.1499938964844,281.54998779296875,38625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760511040687561,1.0,0.0,0.0,3.777314186096192,3.7773399353027344,9.520493904346948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.73291015625,0.0,1699.8099365234375,1895.4371337890625,0.0,2117.056884765625,0.934846818447113,1.0,0.0,3.0,1.0,0.0
18000300,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9964148998260498,0.2679334878921509,0.2288526147603988,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9369083642959596,0.210280179977417,0.1991419792175293,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9718790650367736,0.2330387532711029,0.1629749238491058,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8863855600357056,0.1806402951478958,0.171174868941307,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7429732084274292,0.1051927953958511,0.4746976196765899,285.0221862792969,284.95001220703125,297.1501770019531,294.8690185546875,297.1489562988281,297.2245483398437,285.04656982421875,1.0,0.2746908068656921,1.0,1.0,0.0,1.0,-1.484438180923462,1.4844363927841189,1.818158239075273e-06,1.1391379833221436,0.985332190990448,0.985332190990448,0.0,31.321163177490234,25.0,42791.765625,0.0,265.6576232910156,1.0,281.50469970703125,284.19256591796875,297.8316345214844,300.55523681640625,293.1499938964844,293.1499938964844,281.54998779296875,35003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528577446937561,1.0,0.0,0.0,3.786697149276733,3.786722421646118,9.567851293468266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.29248046875,0.0,1682.9034423828125,1895.4371337890625,0.0,2050.225341796875,0.9375945925712584,1.0,0.0,3.0,1.0,0.0
18000360,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9948335886001588,0.2707667946815491,0.2221877723932266,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9468648433685304,0.2114031016826629,0.2000727653503418,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.980052888393402,0.2341175675392151,0.1636225134134292,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8950279951095581,0.1817037314176559,0.1720574796199798,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7495081424713135,0.1057875454425811,0.4768290519714355,285.0687255859375,284.95001220703125,297.16583251953125,294.8890075683594,297.1647033691406,297.2362976074219,285.0680236816406,1.0,0.273432046175003,1.0,1.0,0.0,1.0,-1.481948971748352,1.4819470643997192,1.8125014094039216e-06,1.1371334791183472,1.0,1.0,0.0,30.551645278930664,28.0,42913.2734375,0.0,262.6470642089844,1.0,281.5433959960937,284.1991577148437,297.859130859375,300.63018798828125,293.1499938964844,293.1499938964844,281.25,33593.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498484253883362,1.0,0.0,0.0,3.861961126327514,3.8619868755340576,9.951970696420176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1181640625,0.0,1762.9674072265625,1895.4371337890625,0.0,2024.14013671875,0.951146960258484,1.0,0.0,3.0,1.0,0.0
18000420,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9922396540641784,0.276750773191452,0.2133150845766067,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9605286121368408,0.2132351547479629,0.2019075006246566,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9905317425727844,0.2356695085763931,0.1648246645927429,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9078088402748108,0.183503583073616,0.1738354712724685,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7595735788345337,0.1069345101714134,0.4819244146347046,284.8653259277344,284.95001220703125,297.1932067871094,294.927490234375,297.1922607421875,297.2589111328125,284.8701171875,1.0,0.2726548910140991,1.0,1.0,0.0,1.0,-1.483190655708313,1.4831888675689695,1.8152436496166049e-06,1.1380584239959717,0.8916723728179932,0.8916723728179932,0.0,29.66922950744629,48.0,43663.5859375,0.0,260.9519958496094,1.0,281.25567626953125,283.9984741210937,297.9593811035156,300.8432312011719,293.1499938964844,293.1499938964844,281.54998779296875,39001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607950568199158,1.0,0.0,0.0,3.7975172996521,3.7975432872772217,9.622608558856882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.81201171875,0.0,1726.9327392578125,1895.4371337890625,0.0,2119.550048828125,0.9395713210105896,1.0,0.0,3.0,1.0,0.0
18000480,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9922396540641784,0.276750773191452,0.2133150845766067,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9605286121368408,0.2132351547479629,0.2019075006246566,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9905317425727844,0.2356695085763931,0.1648246645927429,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9078088402748108,0.183503583073616,0.1738354712724685,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7595735788345337,0.1069345101714134,0.4819244146347046,284.8653259277344,284.95001220703125,297.1932067871094,294.927490234375,297.1922607421875,297.2589111328125,284.8701171875,1.0,0.2726548910140991,1.0,1.0,0.0,1.0,-1.483190655708313,1.4831888675689695,1.8152436496166049e-06,1.1380584239959717,0.8916723728179932,0.8916723728179932,0.0,29.66922950744629,48.0,43663.5859375,0.0,260.9519958496094,1.0,281.25567626953125,283.9984741210937,297.9593811035156,300.8432312011719,293.1499938964844,293.1499938964844,281.54998779296875,39001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607950568199158,1.0,0.0,0.0,3.7975172996521,3.7975432872772217,9.622608558856882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.81201171875,0.0,1726.9327392578125,1895.4371337890625,0.0,2119.550048828125,0.9395713210105896,1.0,0.0,3.0,1.0,0.0
18000540,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9953444600105286,0.2803237438201904,0.2242021262645721,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9503501057624816,0.2151000648736953,0.2034779191017151,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9819365739822388,0.2373897433280944,0.1658442616462707,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.898766040802002,0.1853071898221969,0.1753750443458557,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7528723478317261,0.108150377869606,0.4869025945663452,285.10076904296875,284.95001220703125,297.2115783691406,294.9568786621094,297.2107849121094,297.2740478515625,285.1089782714844,1.0,0.2784215807914734,1.0,1.0,0.0,1.0,-1.5071734189987185,1.5071715116500854,1.8697467112360755e-06,1.156874418258667,1.0,1.0,0.0,31.22450065612793,48.0,43731.6328125,0.0,275.332763671875,1.0,281.5362243652344,284.2358703613281,297.9207763671875,300.7104797363281,293.1499938964844,293.1499938964844,281.54998779296875,33667.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750993549823761,1.0,0.0,0.0,3.863960027694702,3.863985776901245,9.962275271391263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.3232421875,0.0,1766.021240234375,1895.4371337890625,0.0,2034.0528564453125,0.9518013596534728,1.0,0.0,3.0,1.0,0.0
18000600,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.996456742286682,0.2806563079357147,0.2290474027395248,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9453001618385316,0.2156528979539871,0.203994944691658,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9776542782783508,0.2379186004400253,0.1662087142467498,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8944442868232727,0.1858367919921875,0.1758720129728317,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7496073246002197,0.1085097640752792,0.4885290563106537,285.11865234375,284.95001220703125,297.2156982421875,294.96405029296875,297.2149658203125,297.2757873535156,285.1251525878906,1.0,0.2806325256824493,1.0,1.0,0.0,1.0,-1.5165945291519165,1.5165926218032837,1.891505917228642e-06,1.1643239259719849,1.0,1.0,0.0,31.93076133728028,66.0,43970.46875,0.0,281.34295654296875,1.0,281.5438537597656,284.2487487792969,297.94000244140625,300.7535095214844,293.1499938964844,293.1499938964844,281.25,33873.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509933114051819,1.0,0.0,0.0,3.878459453582764,3.8784854412078857,1.003718239189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.1435546875,0.0,1785.60107421875,1895.4371337890625,0.0,2034.05078125,0.95499986410141,1.0,0.0,3.0,1.0,0.0
18000660,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9826874732971193,0.2775443196296692,0.2511368095874786,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8995986580848694,0.2180050015449524,0.2065671533346176,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9325072169303894,0.2399896681308746,0.1679520159959793,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8560947775840759,0.1881411522626876,0.1783777475357055,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7204834818840027,0.1100615859031677,0.4969237744808197,284.9788818359375,284.95001220703125,297.2338256835937,294.998779296875,297.2332458496094,297.2625732421875,284.9804992675781,1.0,0.2945073843002319,1.0,1.0,0.0,1.0,-1.5639482736587524,1.56394624710083,2.003893541768776e-06,1.2022581100463867,1.0,1.0,0.0,38.19474792480469,84.0,46138.84375,0.0,319.2980651855469,1.0,281.2574157714844,284.0684509277344,298.05859375,301.06854248046875,293.1499938964844,293.1499938964844,280.95001220703125,34736.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675459980964661,1.0,0.0,0.0,3.9257071018218994,3.925733804702759,1.0283218898621271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.193359375,0.0,1851.9168701171875,1895.4371337890625,0.0,2179.07763671875,0.9663704633712769,1.0,0.0,3.0,1.0,0.0
18000720,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9826874732971193,0.2775443196296692,0.2511368095874786,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8995986580848694,0.2180050015449524,0.2065671533346176,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9325072169303894,0.2399896681308746,0.1679520159959793,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8560947775840759,0.1881411522626876,0.1783777475357055,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7204834818840027,0.1100615859031677,0.4969237744808197,284.9788818359375,284.95001220703125,297.2338256835937,294.998779296875,297.2332458496094,297.2625732421875,284.9804992675781,1.0,0.2945073843002319,1.0,1.0,0.0,1.0,-1.5639482736587524,1.56394624710083,2.003893541768776e-06,1.2022581100463867,1.0,1.0,0.0,38.19474792480469,84.0,46138.84375,0.0,319.2980651855469,1.0,281.2574157714844,284.0684509277344,298.05859375,301.06854248046875,293.1499938964844,293.1499938964844,280.95001220703125,34736.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675459980964661,1.0,0.0,0.0,3.9257071018218994,3.925733804702759,1.0283218898621271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.193359375,0.0,1851.9168701171875,1895.4371337890625,0.0,2179.07763671875,0.9663704633712769,1.0,0.0,3.0,1.0,0.0
18000780,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9011582136154176,0.2751123905181885,0.2486316114664077,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8360189199447632,0.2197844833135604,0.2088410258293151,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.861478865146637,0.2413473427295684,0.1693514138460159,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7978517413139343,0.1899419128894806,0.1806623190641403,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.668165385723114,0.1111994981765747,0.5047158598899841,284.8395690917969,284.95001220703125,297.2480163574219,295.0318603515625,297.24755859375,297.2523193359375,284.8518981933594,1.0,0.3106445074081421,1.0,1.0,0.0,1.0,-1.5748997926712036,1.5748977661132812,2.0301906715758378e-06,1.2107731103897097,0.8588832020759583,0.8588832020759583,0.0,51.01703643798828,87.0,46868.6484375,0.0,359.5203552246094,1.0,280.95660400390625,283.9460144042969,298.08160400390625,301.17333984375,293.1499938964844,293.1499938964844,281.25,41957.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815283536911011,1.0,0.0,0.0,3.734581470489502,3.734607219696045,9.30630221773754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.62890625,0.0,1674.927001953125,1895.4371337890625,0.0,2303.873046875,0.9283422827720642,1.0,0.0,3.0,1.0,0.0
18000840,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9011582136154176,0.2751123905181885,0.2486316114664077,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8360189199447632,0.2197844833135604,0.2088410258293151,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.861478865146637,0.2413473427295684,0.1693514138460159,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7978517413139343,0.1899419128894806,0.1806623190641403,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.668165385723114,0.1111994981765747,0.5047158598899841,284.8395690917969,284.95001220703125,297.2480163574219,295.0318603515625,297.24755859375,297.2523193359375,284.8518981933594,1.0,0.3106445074081421,1.0,1.0,0.0,1.0,-1.5748997926712036,1.5748977661132812,2.0301906715758378e-06,1.2107731103897097,0.8588832020759583,0.8588832020759583,0.0,51.01703643798828,87.0,46868.6484375,0.0,359.5203552246094,1.0,280.95660400390625,283.9460144042969,298.08160400390625,301.17333984375,293.1499938964844,293.1499938964844,281.25,41957.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815283536911011,1.0,0.0,0.0,3.734581470489502,3.734607219696045,9.30630221773754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.62890625,0.0,1674.927001953125,1895.4371337890625,0.0,2303.873046875,0.9283422827720642,1.0,0.0,3.0,1.0,0.0
18000900,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8791860938072205,0.2752144634723663,0.2484528869390487,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.819014847278595,0.220939427614212,0.2099689990282058,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8429483771324158,0.2423668056726455,0.170057326555252,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7802459001541138,0.1910725235939026,0.181789293885231,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6536627411842346,0.1119178608059883,0.5084564089775085,285.0255432128906,284.95001220703125,297.2537841796875,295.0477905273437,297.2533874511719,297.2521667480469,285.0475769042969,1.0,0.3172402381896972,1.0,1.0,0.0,1.0,-1.582728147506714,1.5827261209487915,2.049198656095541e-06,1.2169269323349,0.9742375016212464,0.9742375016212464,0.0,56.38020324707031,87.0,46565.640625,0.0,377.98974609375,1.0,281.2027282714844,284.147216796875,298.01910400390625,300.9706115722656,293.1499938964844,293.1499938964844,281.25,35338.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742938995361328,1.0,0.0,0.0,3.763019561767578,3.763044595718384,9.4485733370675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.02587890625,0.0,1657.481689453125,1895.4371337890625,0.0,2239.06298828125,0.9328471422195436,1.0,0.0,3.0,1.0,0.0
18000960,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.864345371723175,0.2758961915969848,0.249024212360382,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8068463206291199,0.2223349213600158,0.2113747298717498,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8305613994598389,0.2436690777540207,0.1710221022367477,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7683555483818054,0.1924188882112503,0.1831571161746978,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6442052721977234,0.112800046801567,0.5129366517066956,285.0655517578125,284.95001220703125,297.2587280273437,295.0633544921875,297.25830078125,297.257080078125,285.0572509765625,1.0,0.3232278227806091,0.9526411294937134,0.9526411294937134,0.2000000029802322,1.0,-1.593276023864746,1.4407607316970823,0.1525153070688247,1.073362946510315,1.0,1.0,0.0,60.90374374389648,75.0,45857.40625,0.0,395.5596008300781,1.0,281.2431335449219,284.1083984375,298.0423889160156,301.0429382324219,293.1499938964844,293.1499938964844,280.95001220703125,33387.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722077369689941,1.0,0.0,0.0,3.848975419998169,3.849000930786133,9.885156941891182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.55322265625,0.0,1745.3995361328125,1895.4371337890625,0.0,2220.46826171875,0.9480692148208618,1.0,0.0,3.0,1.0,0.0
18001020,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8552910089492798,0.27581787109375,0.2495588809251785,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.7997998595237732,0.2237956374883651,0.2131726592779159,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.8235140442848206,0.2447817027568817,0.1721728891134262,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7621208429336548,0.1939001679420471,0.1849335134029388,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.6395338177680969,0.1138514205813407,0.5188822746276855,284.6773986816406,284.95001220703125,297.2648010253906,295.0862121582031,297.2608337402344,297.2552795410156,284.6611633300781,1.0,0.3274783194065094,0.8811728954315186,0.8811728954315186,0.5018154382705688,1.0,-1.6067360639572144,0.947829246520996,0.6589068174362183,0.5790861248970032,0.730431079864502,0.730431079864502,0.0,64.11144256591797,75.0,40197.390625,0.0,410.9272766113281,1.0,280.9671630859375,283.6489562988281,298.0700378417969,300.9593505859375,293.1499938964844,293.1499938964844,280.95001220703125,49979.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733083367347717,1.0,0.0,0.0,3.579181671142578,3.579207420349121,8.547926313440257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.35107421875,0.0,1558.3665771484375,1895.4371337890625,0.0,2230.272705078125,0.8917726278305054,1.0,0.0,3.0,1.0,0.0
18001080,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8538950085639954,0.275583416223526,0.2493920475244522,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.7990776896476746,0.2241385877132415,0.2135385870933532,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8226553201675415,0.2449806183576584,0.1723453104496002,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7615501880645752,0.1942667514085769,0.1853189617395401,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.6391863822937012,0.1141261234879493,0.5202576518058777,284.6729736328125,284.95001220703125,297.26641845703125,295.0934753417969,297.25982666015625,297.2528686523437,284.6918334960937,1.0,0.3281053304672241,0.8579233288764954,0.8579233288764954,0.6000000238418579,1.0,-1.609296202659607,0.8250186443328857,0.7842775583267212,0.4559664130210876,0.6813520193099976,0.6813520193099976,0.0,64.54546356201172,63.0,37588.26953125,0.0,413.4021606445313,1.0,280.957275390625,283.7084350585937,298.01922607421875,300.7350769042969,293.1499938964844,293.1499938964844,281.25,59491.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653731107711792,1.0,0.0,0.0,3.225036144256592,3.22506046295166,6.940048820069933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.07177734375,0.0,1265.0816650390625,1895.4371337890625,0.0,2159.86328125,0.8270096182823181,1.0,0.0,3.0,1.0,0.0
18001140,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8597972989082336,0.2766613662242889,0.2497404813766479,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8069791793823242,0.2266198694705963,0.2154952585697174,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8294457197189331,0.2471517920494079,0.1735187470912933,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7692449688911438,0.1967155784368515,0.1872815489768982,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6458610892295837,0.1158614978194236,0.5268166661262512,284.90631103515625,284.95001220703125,297.2715759277344,295.12225341796875,297.2641296386719,297.2584533691406,284.91424560546875,1.0,0.3278996050357818,0.7632055282592773,0.7632055282592773,1.0,1.0,-1.6236977577209473,0.6998207569122314,0.923876941204071,0.3278341889381408,0.768208384513855,0.768208384513855,0.0,62.99239349365234,51.0,35151.078125,0.0,417.0135192871094,1.0,281.236572265625,283.9255676269531,297.8916015625,300.21844482421875,293.1499938964844,293.1499938964844,281.54998779296875,40249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103170156478882,1.0,0.0,0.0,3.1089744567871094,3.108994245529175,6.449523652918288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.91357421875,0.0,1037.51904296875,1895.4371337890625,0.0,1693.1051025390625,0.7897222638130188,1.0,0.0,3.0,1.0,0.0
18001200,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8597972989082336,0.2766613662242889,0.2497404813766479,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8069791793823242,0.2266198694705963,0.2154952585697174,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8294457197189331,0.2471517920494079,0.1735187470912933,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7692449688911438,0.1967155784368515,0.1872815489768982,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6458610892295837,0.1158614978194236,0.5268166661262512,284.90631103515625,284.95001220703125,297.2715759277344,295.12225341796875,297.2641296386719,297.2584533691406,284.91424560546875,1.0,0.3278996050357818,0.7632055282592773,0.7632055282592773,1.0,1.0,-1.6236977577209473,0.6998207569122314,0.923876941204071,0.3278341889381408,0.768208384513855,0.768208384513855,0.0,62.99239349365234,51.0,35151.078125,0.0,417.0135192871094,1.0,281.236572265625,283.9255676269531,297.8916015625,300.21844482421875,293.1499938964844,293.1499938964844,281.54998779296875,40249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103170156478882,1.0,0.0,0.0,3.1089744567871094,3.108994245529175,6.449523652918288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.91357421875,0.0,1037.51904296875,1895.4371337890625,0.0,1693.1051025390625,0.7897222638130188,1.0,0.0,3.0,1.0,0.0
18001260,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8815851211547852,0.2788218557834625,0.2512774467468261,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.827976644039154,0.2298218607902526,0.2181463092565536,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8502926826477051,0.2501322627067566,0.1753138601779937,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7910398244857788,0.1998293250799179,0.1898601204156875,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6645236611366272,0.1181263923645019,0.5353564023971558,285.061767578125,284.95001220703125,297.274658203125,295.1498718261719,297.2730712890625,297.27178955078125,285.0572204589844,1.0,0.3245465457439422,0.7824710011482239,0.7824710011482239,1.0,1.0,-1.6442270278930664,0.711466908454895,0.9327601194381714,0.3350532650947571,0.9195542931556702,0.9195542931556702,0.0,57.61892318725586,39.0,35380.296875,0.0,413.5087585449219,1.0,281.5370788574219,284.0500793457031,298.0065612792969,300.2725524902344,293.1499938964844,293.1499938964844,281.25,29650.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767023205757141,1.0,0.0,0.0,3.369627952575684,3.3696482181549072,7.576300617984089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.0517578125,0.0,1199.18310546875,1895.4371337890625,0.0,1431.9677734375,0.8374655246734619,1.0,0.0,3.0,1.0,0.0
18001320,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8815851211547852,0.2788218557834625,0.2512774467468261,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.827976644039154,0.2298218607902526,0.2181463092565536,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8502926826477051,0.2501322627067566,0.1753138601779937,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7910398244857788,0.1998293250799179,0.1898601204156875,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6645236611366272,0.1181263923645019,0.5353564023971558,285.061767578125,284.95001220703125,297.274658203125,295.1498718261719,297.2730712890625,297.27178955078125,285.0572204589844,1.0,0.3245465457439422,0.7824710011482239,0.7824710011482239,1.0,1.0,-1.6442270278930664,0.711466908454895,0.9327601194381714,0.3350532650947571,0.9195542931556702,0.9195542931556702,0.0,57.61892318725586,39.0,35380.296875,0.0,413.5087585449219,1.0,281.5370788574219,284.0500793457031,298.0065612792969,300.2725524902344,293.1499938964844,293.1499938964844,281.25,29650.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767023205757141,1.0,0.0,0.0,3.369627952575684,3.3696482181549072,7.576300617984089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.0517578125,0.0,1199.18310546875,1895.4371337890625,0.0,1431.9677734375,0.8374655246734619,1.0,0.0,3.0,1.0,0.0
18001380,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.917327880859375,0.2799269556999206,0.2523034214973449,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8601816892623901,0.2325519621372223,0.2205935418605804,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8842615485191345,0.2524365782737732,0.1768666058778762,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8234927654266357,0.2025594264268875,0.1922824084758758,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6944286823272705,0.1202595978975296,0.5438358187675476,284.8935241699219,284.95001220703125,297.2760925292969,295.17645263671875,297.2772521972656,297.27813720703125,284.90191650390625,1.0,0.3189930319786072,0.8017364740371704,0.8017364740371704,1.0,1.0,-1.6633533239364624,0.7231873273849487,0.9401659369468688,0.3426651656627655,0.8050077557563782,0.8050077557563782,0.0,50.29827880859375,27.0,36280.12109375,0.0,403.5628356933594,1.0,281.2594299316406,283.89080810546875,298.2069396972656,300.62225341796875,293.1499938964844,293.1499938964844,281.54998779296875,39069.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891107559204102,1.0,0.0,0.0,3.286778450012207,3.286799669265747,7.208322472251893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6220703125,0.0,1186.045166015625,1895.4371337890625,0.0,1525.8997802734375,0.8271527290344238,1.0,0.0,3.0,1.0,0.0
18001440,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.917327880859375,0.2799269556999206,0.2523034214973449,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8601816892623901,0.2325519621372223,0.2205935418605804,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8842615485191345,0.2524365782737732,0.1768666058778762,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8234927654266357,0.2025594264268875,0.1922824084758758,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6944286823272705,0.1202595978975296,0.5438358187675476,284.8935241699219,284.95001220703125,297.2760925292969,295.17645263671875,297.2772521972656,297.27813720703125,284.90191650390625,1.0,0.3189930319786072,0.8017364740371704,0.8017364740371704,1.0,1.0,-1.6633533239364624,0.7231873273849487,0.9401659369468688,0.3426651656627655,0.8050077557563782,0.8050077557563782,0.0,50.29827880859375,27.0,36280.12109375,0.0,403.5628356933594,1.0,281.2594299316406,283.89080810546875,298.2069396972656,300.62225341796875,293.1499938964844,293.1499938964844,281.54998779296875,39069.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891107559204102,1.0,0.0,0.0,3.286778450012207,3.286799669265747,7.208322472251893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6220703125,0.0,1186.045166015625,1895.4371337890625,0.0,1525.8997802734375,0.8271527290344238,1.0,0.0,3.0,1.0,0.0
18001500,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9443868398666382,0.2807436287403106,0.2526436150074005,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8833213448524475,0.2340581864118576,0.2217108458280563,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.908344566822052,0.2537613809108734,0.177541434764862,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8442810773849487,0.2040519267320633,0.1934026181697845,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7143991589546204,0.1214157864451408,0.5478459596633911,285.0380249023437,284.95001220703125,297.2763671875,295.1893920898437,297.2794494628906,297.2817687988281,285.0538024902344,1.0,0.3155625760555267,0.8113692402839661,0.8113692402839661,1.0,1.0,-1.6720712184906006,0.7285252213478088,0.943545937538147,0.3460656404495239,0.9039266109466552,0.9039266109466552,0.0,46.1144905090332,27.0,36039.9609375,0.0,396.5297546386719,1.0,281.4931640625,284.0436096191406,298.16424560546875,300.47369384765625,293.1499938964844,293.1499938964844,281.54998779296875,32842.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837580800056458,1.0,0.0,0.0,3.36248779296875,3.362508773803711,7.544227287326066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.77978515625,0.0,1214.4437255859375,1895.4371337890625,0.0,1485.008056640625,0.8414896130561829,1.0,0.0,3.0,1.0,0.0
18001560,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.977816104888916,0.2818626165390014,0.2533706426620483,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.916412889957428,0.2357581555843353,0.2230545431375503,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9450582265853882,0.2553129196166992,0.1784237623214721,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8739483952522278,0.2057208120822906,0.1947230100631714,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7386401891708374,0.1227030679583549,0.552468478679657,285.057373046875,284.95001220703125,297.2763671875,295.2021179199219,297.28289794921875,297.2878723144531,285.0534362792969,1.0,0.311868667602539,0.811479389667511,0.811479389667511,1.0,1.0,-1.6827503442764282,0.7336563467979431,0.94909405708313,0.348845362663269,0.9526371955871582,0.9526371955871582,0.0,41.44331741333008,25.0,36461.52734375,0.0,389.1061706542969,1.0,281.5403747558594,284.0255432128906,298.1913757324219,300.5645446777344,293.1499938964844,293.1499938964844,281.25,30208.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830610036849976,1.0,0.0,0.0,3.5116562843322754,3.5116779804229736,8.228436740864709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.00341796875,0.0,1342.944091796875,1895.4371337890625,0.0,1479.7239990234375,0.8699822425842285,1.0,0.0,3.0,1.0,0.0
18001620,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9960060715675354,0.2847838699817657,0.2553527653217315,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9419931173324584,0.2384210675954818,0.2257401347160339,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.96842759847641,0.2577568292617798,0.1801660358905792,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8959637880325317,0.2084025740623474,0.1974043250083923,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7571366429328918,0.1249697208404541,0.5627699494361877,284.8736877441406,284.95001220703125,297.27593994140625,295.2270202636719,297.2853698730469,297.2926940917969,284.8752746582031,1.0,0.306095153093338,0.8116996884346008,0.8116996884346008,1.0,1.0,-1.6615357398986816,0.7229850888252258,0.9385507106781006,0.345900684595108,0.8207285404205322,0.8207285404205322,0.0,38.5796012878418,28.0,36870.13671875,0.0,379.2963562011719,1.0,281.2582702636719,283.8423767089844,298.287353515625,300.7865295410156,293.1499938964844,293.1499938964844,281.54998779296875,39605.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003857493400574,1.0,0.0,0.0,3.4228196144104004,3.422842025756836,7.817382083885605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.55859375,0.0,1320.1019287109375,1895.4371337890625,0.0,1613.7989501953125,0.8571628928184509,1.0,0.0,3.0,1.0,0.0
18001680,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9960060715675354,0.2847838699817657,0.2553527653217315,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9419931173324584,0.2384210675954818,0.2257401347160339,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.96842759847641,0.2577568292617798,0.1801660358905792,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8959637880325317,0.2084025740623474,0.1974043250083923,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7571366429328918,0.1249697208404541,0.5627699494361877,284.8736877441406,284.95001220703125,297.27593994140625,295.2270202636719,297.2853698730469,297.2926940917969,284.8752746582031,1.0,0.306095153093338,0.8116996884346008,0.8116996884346008,1.0,1.0,-1.6615357398986816,0.7229850888252258,0.9385507106781006,0.345900684595108,0.8207285404205322,0.8207285404205322,0.0,38.5796012878418,28.0,36870.13671875,0.0,379.2963562011719,1.0,281.2582702636719,283.8423767089844,298.287353515625,300.7865295410156,293.1499938964844,293.1499938964844,281.54998779296875,39605.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003857493400574,1.0,0.0,0.0,3.4228196144104004,3.422842025756836,7.817382083885605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.55859375,0.0,1320.1019287109375,1895.4371337890625,0.0,1613.7989501953125,0.8571628928184509,1.0,0.0,3.0,1.0,0.0
18001740,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9954805970191956,0.292470246553421,0.2247521877288818,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.985736608505249,0.2413354068994522,0.2280256599187851,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9954805970191956,0.2608223557472229,0.1748072654008865,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9430114030838012,0.2112834900617599,0.1996799409389495,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7939701080322266,0.1272410452365875,0.5714120864868164,285.03045654296875,284.95001220703125,297.2753601074219,295.2483825683594,297.29425048828125,297.3086242675781,285.0261535644531,1.0,0.3039605915546417,0.8118935227394104,0.8118935227394104,1.0,1.0,-1.6787301301956177,0.7318750023841858,0.946855127811432,0.3476458489894867,0.9387559294700624,0.9387559294700624,0.0,34.40781021118164,28.0,36541.19140625,0.0,366.7791442871094,1.0,281.53570556640625,283.9938659667969,298.2175598144531,300.61138916015625,293.1499938964844,293.1499938964844,281.54998779296875,31784.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904634833335876,1.0,0.0,0.0,3.557257652282715,3.557279825210572,8.443527121926309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.85693359375,0.0,1401.6787109375,1895.4371337890625,0.0,1536.320556640625,0.8815038800239563,1.0,0.0,3.0,1.0,0.0
18001800,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9951106905937196,0.293690949678421,0.2232590019702911,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9876114130020142,0.2417451441287994,0.2284092754125595,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9951106905937196,0.2614831328392029,0.1736458837985992,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9455305337905884,0.2116891592741012,0.2000591307878494,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7960519194602966,0.1275608241558075,0.572816789150238,285.0231628417969,284.95001220703125,297.2752990722656,295.2512512207031,297.2965087890625,297.3126525878906,285.0186767578125,1.0,0.3037102818489074,0.8119199872016907,0.8119199872016907,1.0,1.0,-1.6781905889511108,0.7316498160362244,0.9465407133102416,0.3474205136299133,0.9400375485420228,0.9400375485420228,0.0,34.2336540222168,48.0,36536.80078125,0.0,365.9812622070313,1.0,281.5407409667969,283.9858703613281,298.2243347167969,300.6241760253906,293.1499938964844,293.1499938964844,281.25,31850.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901563405990601,1.0,0.0,0.0,3.5760014057159424,3.576024055480957,8.532742867828347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.61083984375,0.0,1421.9698486328125,1895.4371337890625,0.0,1533.951416015625,0.8855680823326111,1.0,0.0,3.0,1.0,0.0
18001860,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9962565898895264,0.3015573620796203,0.2281126976013183,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9865185022354126,0.2447099387645721,0.2313629239797592,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9962565898895264,0.2662003934383392,0.1774209886789322,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.944762647151947,0.2146808803081512,0.2030217498540878,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.796849250793457,0.1300289332866668,0.5842584371566772,284.8822937011719,284.95001220703125,297.2748413085937,295.2749938964844,297.3129272460937,297.3424377441406,284.8944091796875,1.0,0.3099931180477142,0.8125849962234497,0.8125849962234497,1.0,1.0,-1.7093104124069214,0.7464839220046997,0.9628265500068665,0.3551996946334839,0.821444034576416,0.821444034576416,0.0,35.40068817138672,68.0,37385.15625,0.0,386.4154357910156,1.0,281.258056640625,283.8582763671875,298.3090209960937,300.80743408203125,293.1499938964844,293.1499938964844,281.54998779296875,40468.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014874815940857,1.0,0.0,0.0,3.424445867538452,3.424468517303467,7.824812087164901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.67822265625,0.0,1327.77978515625,1895.4371337890625,0.0,1622.51171875,0.859074056148529,1.0,0.0,3.0,1.0,0.0
18001920,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9962565898895264,0.3015573620796203,0.2281126976013183,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9865185022354126,0.2447099387645721,0.2313629239797592,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9962565898895264,0.2662003934383392,0.1774209886789322,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.944762647151947,0.2146808803081512,0.2030217498540878,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.796849250793457,0.1300289332866668,0.5842584371566772,284.8822937011719,284.95001220703125,297.2748413085937,295.2749938964844,297.3129272460937,297.3424377441406,284.8944091796875,1.0,0.3099931180477142,0.8125849962234497,0.8125849962234497,1.0,1.0,-1.7093104124069214,0.7464839220046997,0.9628265500068665,0.3551996946334839,0.821444034576416,0.821444034576416,0.0,35.40068817138672,68.0,37385.15625,0.0,386.4154357910156,1.0,281.258056640625,283.8582763671875,298.3090209960937,300.80743408203125,293.1499938964844,293.1499938964844,281.54998779296875,40468.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014874815940857,1.0,0.0,0.0,3.424445867538452,3.424468517303467,7.824812087164901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.67822265625,0.0,1327.77978515625,1895.4371337890625,0.0,1622.51171875,0.859074056148529,1.0,0.0,3.0,1.0,0.0
18001980,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.304224818944931,0.2524039447307586,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9645527005195618,0.2483662962913513,0.2346828579902649,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9883622527122498,0.2684998512268066,0.1877221465110778,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9191866517066956,0.218286320567131,0.2063232362270355,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7791690826416016,0.1329087316989898,0.5970593690872192,285.108154296875,284.95001220703125,297.27508544921875,295.29840087890625,297.3133850097656,297.3435974121094,285.1092834472656,1.0,0.323908269405365,0.8132500052452087,0.8132500052452087,1.0,1.0,-1.7740615606307983,0.7771981358528137,0.9968634247779846,0.3719099462032318,1.0,1.0,0.0,39.82639694213867,86.0,38295.3671875,0.0,437.17431640625,1.0,281.5418395996094,284.0447692871094,298.283935546875,300.7516784667969,293.1499938964844,293.1499938964844,281.25,30223.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935237050056458,1.0,0.0,0.0,3.6562705039978014,3.656293630599976,8.920104050957889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.5205078125,0.0,1496.8594970703125,1895.4371337890625,0.0,1560.02294921875,0.9026225209236144,1.0,0.0,3.0,1.0,0.0
18002040,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.304224818944931,0.2524039447307586,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9645527005195618,0.2483662962913513,0.2346828579902649,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9883622527122498,0.2684998512268066,0.1877221465110778,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9191866517066956,0.218286320567131,0.2063232362270355,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7791690826416016,0.1329087316989898,0.5970593690872192,285.108154296875,284.95001220703125,297.27508544921875,295.29840087890625,297.3133850097656,297.3435974121094,285.1092834472656,1.0,0.323908269405365,0.8132500052452087,0.8132500052452087,1.0,1.0,-1.7740615606307983,0.7771981358528137,0.9968634247779846,0.3719099462032318,1.0,1.0,0.0,39.82639694213867,86.0,38295.3671875,0.0,437.17431640625,1.0,281.5418395996094,284.0447692871094,298.283935546875,300.7516784667969,293.1499938964844,293.1499938964844,281.25,30223.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935237050056458,1.0,0.0,0.0,3.6562705039978014,3.656293630599976,8.920104050957889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.5205078125,0.0,1496.8594970703125,1895.4371337890625,0.0,1560.02294921875,0.9026225209236144,1.0,0.0,3.0,1.0,0.0
