time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002100,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.3021720051765442,0.2712171375751495,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9431482553482056,0.2501385807991028,0.2365717440843582,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.96885484457016,0.269411563873291,0.1884548664093017,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8989065289497375,0.2200447469949722,0.208186537027359,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7640116810798645,0.1343326419591903,0.6042302250862122,284.9877319335937,284.95001220703125,297.2756042480469,295.3099975585937,297.3071594238281,297.332275390625,284.9714050292969,1.0,0.3327451348304748,0.8135825395584106,0.8135825395584106,1.0,1.0,-1.810709238052368,0.7946133017539978,1.0160959959030151,0.3814389407634735,0.9701620936393738,0.9701620936393738,0.0,43.50382995605469,86.0,39964.8125,0.0,471.0405883789063,1.0,281.2963256835937,283.8753662109375,298.38690185546875,301.0489501953125,293.1499938964844,293.1499938964844,281.25,31878.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059687972068787,1.0,0.0,0.0,3.728358745574951,3.72838282585144,9.275315164813946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5654296875,0.0,1590.60498046875,1895.4371337890625,0.0,1658.172607421875,0.919264793395996,1.0,0.0,3.0,1.0,0.0
18002160,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9605801701545716,0.2989959120750427,0.2707705199718475,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.898556649684906,0.2516205608844757,0.238356202840805,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9226558208465576,0.2701750099658966,0.1892204582691192,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8607653379440308,0.2215402871370315,0.2099748253822326,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7342008352279663,0.1355774849653244,0.6114596724510193,284.9387512207031,284.95001220703125,297.2764587402344,295.3215637207031,297.3041076660156,297.325927734375,284.9380187988281,1.0,0.3416390419006347,0.8131768703460693,0.8131768703460693,1.0,1.0,-1.8237285614013672,0.8006801605224609,1.0230484008789062,0.3850171566009521,0.9390535950660706,0.9390535950660706,0.0,50.6493034362793,104.0,40379.23828125,0.0,501.6100463867188,1.0,281.2567749023437,283.8404846191406,298.4057006835937,301.07818603515625,293.1499938964844,293.1499938964844,280.95001220703125,34429.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715221643447876,1.0,0.0,0.0,3.736745595932007,3.7367701530456543,9.31709109863732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6982421875,0.0,1619.803955078125,1895.4371337890625,0.0,1732.88720703125,0.9231886863708496,1.0,0.0,3.0,1.0,0.0
18002220,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8845404982566833,0.2962473034858703,0.267887681722641,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8403804302215576,0.2542714774608612,0.2415290027856826,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8586170077323914,0.2716917991638183,0.1907033920288086,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8079208135604858,0.224241629242897,0.2131931781768798,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.688389241695404,0.1377827525138855,0.624567985534668,284.8529968261719,284.95001220703125,297.2794189453125,295.3446350097656,297.3025817871094,297.3209533691406,284.865478515625,1.0,0.3600047826766968,0.8123655915260315,0.8123655915260315,1.0,1.0,-1.845852613449097,0.8111085891723633,1.0347440242767334,0.3905727863311767,0.817510724067688,0.817510724067688,0.0,66.4820785522461,107.0,41099.94140625,0.0,565.8604125976562,1.0,280.95770263671875,283.7690124511719,298.4076232910156,301.1548156738281,293.1499938964844,293.1499938964844,281.25,42647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319631576538086,1.0,0.0,0.0,3.482297897338867,3.4823215007781982,8.091427048384503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7177734375,0.0,1401.92578125,1895.4371337890625,0.0,1871.5472412109373,0.8740453720092773,1.0,0.0,3.0,1.0,0.0
18002280,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8845404982566833,0.2962473034858703,0.267887681722641,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8403804302215576,0.2542714774608612,0.2415290027856826,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8586170077323914,0.2716917991638183,0.1907033920288086,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8079208135604858,0.224241629242897,0.2131931781768798,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.688389241695404,0.1377827525138855,0.624567985534668,284.8529968261719,284.95001220703125,297.2794189453125,295.3446350097656,297.3025817871094,297.3209533691406,284.865478515625,1.0,0.3600047826766968,0.8123655915260315,0.8123655915260315,1.0,1.0,-1.845852613449097,0.8111085891723633,1.0347440242767334,0.3905727863311767,0.817510724067688,0.817510724067688,0.0,66.4820785522461,107.0,41099.94140625,0.0,565.8604125976562,1.0,280.95770263671875,283.7690124511719,298.4076232910156,301.1548156738281,293.1499938964844,293.1499938964844,281.25,42647.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319631576538086,1.0,0.0,0.0,3.482297897338867,3.4823215007781982,8.091427048384503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7177734375,0.0,1401.92578125,1895.4371337890625,0.0,1871.5472412109373,0.8740453720092773,1.0,0.0,3.0,1.0,0.0
18002340,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8530310988426208,0.2974004447460174,0.2685839831829071,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8153327703475952,0.2577896118164062,0.245022103190422,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8315488696098328,0.2745402753353119,0.1927405595779419,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7820817828178406,0.227708637714386,0.2166672796010971,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6667705774307251,0.1404296457767486,0.6377672553062439,285.04913330078125,284.95001220703125,297.28448486328125,295.3677978515625,297.3085327148437,297.3275756835937,285.0474853515625,1.0,0.3739174902439117,0.8115543127059937,0.8115543127059937,1.0,1.0,-1.8733453750610352,0.8241104483604431,1.0492348670959473,0.397486925125122,0.9739510416984558,0.9739510416984558,0.0,78.06253051757812,95.0,41276.6953125,0.0,622.114990234375,1.0,281.2420959472656,283.9368591308594,298.3468017578125,301.0182800292969,293.1499938964844,293.1499938964844,280.95001220703125,31751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223775386810303,1.0,0.0,0.0,3.663465738296509,3.6634891033172607,8.955246926234395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.72314453125,0.0,1516.2935791015625,1895.4371337890625,0.0,1791.627685546875,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
18002400,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8530310988426208,0.2974004447460174,0.2685839831829071,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8153327703475952,0.2577896118164062,0.245022103190422,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8315488696098328,0.2745402753353119,0.1927405595779419,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7820817828178406,0.227708637714386,0.2166672796010971,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6667705774307251,0.1404296457767486,0.6377672553062439,285.04913330078125,284.95001220703125,297.28448486328125,295.3677978515625,297.3085327148437,297.3275756835937,285.0474853515625,1.0,0.3739174902439117,0.8115543127059937,0.8115543127059937,1.0,1.0,-1.8733453750610352,0.8241104483604431,1.0492348670959473,0.397486925125122,0.9739510416984558,0.9739510416984558,0.0,78.06253051757812,95.0,41276.6953125,0.0,622.114990234375,1.0,281.2420959472656,283.9368591308594,298.3468017578125,301.0182800292969,293.1499938964844,293.1499938964844,280.95001220703125,31751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223775386810303,1.0,0.0,0.0,3.663465738296509,3.6634891033172607,8.955246926234395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.72314453125,0.0,1516.2935791015625,1895.4371337890625,0.0,1791.627685546875,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
18002460,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8465404510498047,0.2984141409397125,0.2698118984699249,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8113930225372314,0.2609343826770782,0.2482908517122268,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8268569707870483,0.2769874334335327,0.1946920603513717,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7785226106643677,0.2308593094348907,0.21992127597332,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6646410226821899,0.1429435759782791,0.6500541567802429,284.891845703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3137512207031,297.3310852050781,284.8982238769531,1.0,0.3800516724586487,0.811174750328064,0.811174750328064,1.0,1.0,-1.899754762649536,0.8366362452507019,1.063118577003479,0.4042876958847046,0.8617469072341919,0.8617469072341919,0.0,81.88607788085938,83.0,42431.6796875,0.0,654.0128784179688,1.0,280.9569702148437,283.77362060546875,298.43817138671875,301.2469787597656,293.1499938964844,293.1499938964844,281.25,38627.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364170551300049,1.0,0.0,0.0,3.5939972400665283,3.5940213203430176,8.618839615337492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.826171875,0.0,1491.1104736328125,1895.4371337890625,0.0,1909.138427734375,0.8945621252059937,1.0,0.0,3.0,1.0,0.0
18002520,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8465404510498047,0.2984141409397125,0.2698118984699249,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8113930225372314,0.2609343826770782,0.2482908517122268,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8268569707870483,0.2769874334335327,0.1946920603513717,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7785226106643677,0.2308593094348907,0.21992127597332,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6646410226821899,0.1429435759782791,0.6500541567802429,284.891845703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3137512207031,297.3310852050781,284.8982238769531,1.0,0.3800516724586487,0.811174750328064,0.811174750328064,1.0,1.0,-1.899754762649536,0.8366362452507019,1.063118577003479,0.4042876958847046,0.8617469072341919,0.8617469072341919,0.0,81.88607788085938,83.0,42431.6796875,0.0,654.0128784179688,1.0,280.9569702148437,283.77362060546875,298.43817138671875,301.2469787597656,293.1499938964844,293.1499938964844,281.25,38627.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364170551300049,1.0,0.0,0.0,3.5939972400665283,3.5940213203430176,8.618839615337492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.826171875,0.0,1491.1104736328125,1895.4371337890625,0.0,1909.138427734375,0.8945621252059937,1.0,0.0,3.0,1.0,0.0
18002580,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8540130853652954,0.3005935847759247,0.2712909877300262,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8203722834587097,0.2646696865558624,0.251476526260376,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8350504040718079,0.2801826596260071,0.1966280788183212,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7881830930709839,0.2345456033945083,0.2230852097272873,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6739625930786133,0.1458448618650436,0.6618536710739136,285.0757141113281,284.95001220703125,297.3026123046875,295.4149169921875,297.3231506347656,297.3396301269531,285.0750732421875,1.0,0.3812866508960724,0.8107951879501343,0.8107951879501343,1.0,1.0,-1.9256457090377808,0.8489540815353394,1.076691508293152,0.4108685553073883,1.0,1.0,0.0,80.02898406982422,71.0,42477.984375,0.0,667.6810913085938,1.0,281.242431640625,283.9420166015625,298.40142822265625,301.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,31880.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729112446308136,1.0,0.0,0.0,3.7616262435913086,3.761650562286377,9.4415776175083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.93408203125,0.0,1629.17529296875,1895.4371337890625,0.0,1847.63671875,0.927053689956665,1.0,0.0,3.0,1.0,0.0
18002640,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8540130853652954,0.3005935847759247,0.2712909877300262,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8203722834587097,0.2646696865558624,0.251476526260376,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8350504040718079,0.2801826596260071,0.1966280788183212,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7881830930709839,0.2345456033945083,0.2230852097272873,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6739625930786133,0.1458448618650436,0.6618536710739136,285.0757141113281,284.95001220703125,297.3026123046875,295.4149169921875,297.3231506347656,297.3396301269531,285.0750732421875,1.0,0.3812866508960724,0.8107951879501343,0.8107951879501343,1.0,1.0,-1.9256457090377808,0.8489540815353394,1.076691508293152,0.4108685553073883,1.0,1.0,0.0,80.02898406982422,71.0,42477.984375,0.0,667.6810913085938,1.0,281.242431640625,283.9420166015625,298.40142822265625,301.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,31880.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729112446308136,1.0,0.0,0.0,3.7616262435913086,3.761650562286377,9.4415776175083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.93408203125,0.0,1629.17529296875,1895.4371337890625,0.0,1847.63671875,0.927053689956665,1.0,0.0,3.0,1.0,0.0
18002700,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8621974587440491,0.3015008568763733,0.2721971571445465,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8287088871002197,0.2664699256420135,0.2531768381595611,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8432765007019043,0.2816815972328186,0.1976974308490753,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7972240447998047,0.2363377660512924,0.2247640490531921,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6824150085449219,0.1473037153482437,0.6681157350540161,284.9342346191406,284.95001220703125,297.30914306640625,295.4269714355469,297.3280029296875,297.3432922363281,284.917724609375,1.0,0.3806996345520019,0.8106054067611694,0.8106054067611694,1.0,1.0,-1.9395976066589355,0.8555868268013,1.0840107202529907,0.414463996887207,0.946726620197296,0.946726620197296,0.0,77.57910919189453,71.0,43698.34375,0.0,670.3733520507812,1.0,280.9950256347656,283.7607116699219,298.48583984375,301.4019775390625,293.1499938964844,293.1499938964844,280.95001220703125,33804.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388408780097961,1.0,0.0,0.0,3.7998061180114746,3.7998313903808594,9.63421143751475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.16748046875,0.0,1689.2042236328125,1895.4371337890625,0.0,1929.7127685546875,0.936202883720398,1.0,0.0,3.0,1.0,0.0
18002760,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8718186616897583,0.3020611107349396,0.2726803719997406,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8383544683456421,0.2680448889732361,0.2546093165874481,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.852963387966156,0.2829001247882843,0.198520541191101,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8076053857803345,0.237930491566658,0.2262057811021804,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6921530365943909,0.1486374288797378,0.673693060874939,284.8970642089844,284.95001220703125,297.3166198730469,295.43914794921875,297.3318786621094,297.3443298339844,284.90045166015625,1.0,0.3794226348400116,0.8103031516075134,0.8103031516075134,1.0,1.0,-1.9513176679611208,0.8611429333686829,1.0901747941970823,0.4174660146236419,0.906372606754303,0.906372606754303,0.0,74.64580535888672,59.0,43825.0078125,0.0,669.7359008789062,1.0,280.9564819335937,283.7476806640625,298.4916076660156,301.385986328125,293.1499938964844,293.1499938964844,280.6499938964844,37108.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441698312759399,1.0,0.0,0.0,3.748878002166748,3.7489030361175537,9.37769073061645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.49169921875,0.0,1654.5001220703125,1895.4371337890625,0.0,1975.22802734375,0.9277565479278564,1.0,0.0,3.0,1.0,0.0
18002820,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8988361954689026,0.3032821714878082,0.2733998894691467,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8650611042976379,0.2711836397647857,0.2572279274463653,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8800883889198303,0.2853277623653412,0.1999536007642746,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8331753015518188,0.241106241941452,0.2288641929626464,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7170848250389099,0.1512923687696457,0.6840474009513855,284.86968994140625,284.95001220703125,297.33453369140625,295.46405029296875,297.3407897949219,297.3461608886719,284.8808898925781,1.0,0.3753145039081573,0.8096986413002014,0.8096986413002014,1.0,1.0,-1.9726741313934328,0.8712759017944336,1.101398229598999,0.4228805303573608,0.815315306186676,0.815315306186676,0.0,67.2696304321289,47.0,44396.1171875,0.0,661.686767578125,1.0,280.6579284667969,283.7255859375,298.49676513671875,301.4396667480469,293.1499938964844,293.1499938964844,280.95001220703125,42832.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541879415512085,1.0,0.0,0.0,3.4508256912231445,3.4508490562438965,7.945831725919561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.72607421875,0.0,1370.9967041015625,1895.4371337890625,0.0,2061.790771484375,0.8681138157844543,1.0,0.0,3.0,1.0,0.0
18002880,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8988361954689026,0.3032821714878082,0.2733998894691467,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8650611042976379,0.2711836397647857,0.2572279274463653,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8800883889198303,0.2853277623653412,0.1999536007642746,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8331753015518188,0.241106241941452,0.2288641929626464,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7170848250389099,0.1512923687696457,0.6840474009513855,284.86968994140625,284.95001220703125,297.33453369140625,295.46405029296875,297.3407897949219,297.3461608886719,284.8808898925781,1.0,0.3753145039081573,0.8096986413002014,0.8096986413002014,1.0,1.0,-1.9726741313934328,0.8712759017944336,1.101398229598999,0.4228805303573608,0.815315306186676,0.815315306186676,0.0,67.2696304321289,47.0,44396.1171875,0.0,661.686767578125,1.0,280.6579284667969,283.7255859375,298.49676513671875,301.4396667480469,293.1499938964844,293.1499938964844,280.95001220703125,42832.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541879415512085,1.0,0.0,0.0,3.4508256912231445,3.4508490562438965,7.945831725919561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.72607421875,0.0,1370.9967041015625,1895.4371337890625,0.0,2061.790771484375,0.8681138157844543,1.0,0.0,3.0,1.0,0.0
18002940,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.947435736656189,0.3059546053409576,0.2750788033008575,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.909438133239746,0.2751648128032684,0.2603358626365661,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9265303611755372,0.2888184785842895,0.2018735706806183,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8739609122276306,0.2450301349163055,0.2319433987140655,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7517033815383911,0.1544555127620697,0.6955649852752686,285.0453491210937,284.95001220703125,297.3558349609375,295.4886779785156,297.3559875488281,297.3565368652344,285.0436706542969,1.0,0.3702359199523926,0.8091182708740234,0.8091182708740234,1.0,1.0,-1.998251676559448,0.8834492564201355,1.114802360534668,0.4293515086174011,0.9589210748672484,0.9589210748672484,0.0,58.1062126159668,47.0,44560.09765625,0.0,650.6250610351562,1.0,280.9403076171875,283.8761901855469,298.4581604003906,301.32342529296875,293.1499938964844,293.1499938964844,280.95001220703125,31950.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435173988342285,1.0,0.0,0.0,3.629802703857422,3.6298258304595934,8.7914264668143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.99072265625,0.0,1480.68603515625,1895.4371337890625,0.0,1969.6353759765625,0.8979465961456299,1.0,0.0,3.0,1.0,0.0
18003000,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9500364065170288,0.3060680031776428,0.275169312953949,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9120178818702698,0.2753365635871887,0.2604815661907196,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9292540550231934,0.2889695167541504,0.2019675970077514,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8762350678443909,0.2451994121074676,0.2320864647626876,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7536053657531738,0.1545936316251754,0.696097731590271,285.04412841796875,284.95001220703125,297.3568420410156,295.48974609375,297.356689453125,297.35699462890625,285.04254150390625,1.0,0.3700125813484192,0.8090941309928894,0.8090941309928894,1.0,1.0,-1.9994598627090447,0.8840241432189941,1.1154357194900513,0.4296608865261078,0.9606387615203856,0.9606387615203856,0.0,57.68915557861328,35.0,44593.85546875,0.0,650.1473999023438,1.0,280.94158935546875,283.8744506835937,298.461669921875,301.33087158203125,293.1499938964844,293.1499938964844,280.6499938964844,31944.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435289621353149,1.0,0.0,0.0,3.636417150497437,3.63644027709961,8.823495818433003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.85205078125,0.0,1487.878662109375,1895.4371337890625,0.0,1969.7342529296875,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
18003060,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.3082700073719024,0.2687039971351623,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9817530512809752,0.279046356678009,0.2637730836868286,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9941149353981018,0.2920140624046325,0.2039723098278045,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.94466370344162,0.2489123493432998,0.2353619784116745,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8091801404953003,0.1577250212430954,0.708748996257782,284.9002380371094,284.95001220703125,297.3839416503906,295.516357421875,297.3719482421875,297.36297607421875,284.904052734375,1.0,0.3637649416923523,0.8084002137184143,0.8084002137184143,1.0,1.0,-2.019239902496338,0.8934366703033447,1.1258033514022827,0.4345297813415527,0.8569960594177246,0.8569960594177246,0.0,48.12562561035156,53.0,45663.234375,0.0,632.1741943359375,1.0,280.65740966796875,283.7207336425781,298.556884765625,301.566650390625,293.1499938964844,293.1499938964844,280.95001220703125,38519.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562732696533203,1.0,0.0,0.0,3.559751272201538,3.559774875640869,8.455369879811769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.83984375,0.0,1453.445068359375,1895.4371337890625,0.0,2079.96533203125,0.887108564376831,1.0,0.0,3.0,1.0,0.0
18003120,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.3082700073719024,0.2687039971351623,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9817530512809752,0.279046356678009,0.2637730836868286,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9941149353981018,0.2920140624046325,0.2039723098278045,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.94466370344162,0.2489123493432998,0.2353619784116745,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8091801404953003,0.1577250212430954,0.708748996257782,284.9002380371094,284.95001220703125,297.3839416503906,295.516357421875,297.3719482421875,297.36297607421875,284.904052734375,1.0,0.3637649416923523,0.8084002137184143,0.8084002137184143,1.0,1.0,-2.019239902496338,0.8934366703033447,1.1258033514022827,0.4345297813415527,0.8569960594177246,0.8569960594177246,0.0,48.12562561035156,53.0,45663.234375,0.0,632.1741943359375,1.0,280.65740966796875,283.7207336425781,298.556884765625,301.566650390625,293.1499938964844,293.1499938964844,280.95001220703125,38519.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562732696533203,1.0,0.0,0.0,3.559751272201538,3.559774875640869,8.455369879811769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.83984375,0.0,1453.445068359375,1895.4371337890625,0.0,2079.96533203125,0.887108564376831,1.0,0.0,3.0,1.0,0.0
18003180,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3148519694805145,0.2605599761009216,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9937491416931152,0.2832252979278564,0.2674804925918579,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.2964439690113067,0.2026577591896057,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.960432469844818,0.2529359459877014,0.2389342188835144,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8224255442619324,0.1611932963132858,0.7233352065086365,285.0574035644531,284.95001220703125,297.4163818359375,295.5440368652344,297.393310546875,297.37554931640625,285.0567321777344,1.0,0.3666309416294098,0.8077062964439392,0.8077062964439392,1.0,1.0,-2.0390944480896,0.9028745889663696,1.1362197399139404,0.4394707977771759,0.9993199706077576,0.9993199706077576,0.0,47.36860656738281,73.0,45614.515625,0.0,643.533203125,1.0,280.9413452148437,283.8696594238281,298.5262756347656,301.45758056640625,293.1499938964844,293.1499938964844,280.6499938964844,31653.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483640909194946,1.0,0.0,0.0,3.7235066890716553,3.723530769348145,9.251189680981042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.28173828125,0.0,1583.3184814453125,1895.4371337890625,0.0,2011.31494140625,0.918956220149994,1.0,0.0,3.0,1.0,0.0
18003240,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3148519694805145,0.2605599761009216,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9937491416931152,0.2832252979278564,0.2674804925918579,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.2964439690113067,0.2026577591896057,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.960432469844818,0.2529359459877014,0.2389342188835144,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8224255442619324,0.1611932963132858,0.7233352065086365,285.0574035644531,284.95001220703125,297.4163818359375,295.5440368652344,297.393310546875,297.37554931640625,285.0567321777344,1.0,0.3666309416294098,0.8077062964439392,0.8077062964439392,1.0,1.0,-2.0390944480896,0.9028745889663696,1.1362197399139404,0.4394707977771759,0.9993199706077576,0.9993199706077576,0.0,47.36860656738281,73.0,45614.515625,0.0,643.533203125,1.0,280.9413452148437,283.8696594238281,298.5262756347656,301.45758056640625,293.1499938964844,293.1499938964844,280.6499938964844,31653.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483640909194946,1.0,0.0,0.0,3.7235066890716553,3.723530769348145,9.251189680981042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.28173828125,0.0,1583.3184814453125,1895.4371337890625,0.0,2011.31494140625,0.918956220149994,1.0,0.0,3.0,1.0,0.0
18003300,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.3174176216125488,0.2489112317562103,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.2857950031757355,0.2621155083179474,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.2992245554924011,0.1935976147651672,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9765385389328004,0.2544870674610138,0.2406997382640838,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8362808227539062,0.1629277616739273,0.7308875322341919,284.892333984375,284.95001220703125,297.4346923828125,295.55828857421875,297.405517578125,297.3826904296875,284.8880310058594,1.0,0.3714317381381988,0.8073593974113464,0.8073593974113464,1.0,1.0,-2.078221082687378,0.921520471572876,1.1567007303237915,0.4498103260993957,0.9034616351127625,0.9034616351127625,0.0,46.737770080566406,73.0,47035.3828125,0.0,653.4348754882812,1.0,280.6953125,283.689453125,298.6091613769531,301.711181640625,293.1499938964844,293.1499938964844,280.6499938964844,34773.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571247220039368,1.0,0.0,0.0,3.750692844390869,3.750717639923096,9.386772603647842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4384765625,0.0,1638.679931640625,1895.4371337890625,0.0,2087.40087890625,0.9248775243759156,1.0,0.0,3.0,1.0,0.0
18003360,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.3188192546367645,0.2761355638504028,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9826138615608216,0.287711501121521,0.2718856036663055,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9947779178619384,0.3010016977787018,0.2101689726114273,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9454031586647034,0.2563822567462921,0.2423747032880783,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8129662275314331,0.1644499897956848,0.7388297319412231,284.9052734375,284.95001220703125,297.4545288085937,295.5728759765625,297.41485595703125,297.3839416503906,284.9188232421875,1.0,0.3769272267818451,0.8068695664405823,0.8068695664405823,1.0,1.0,-2.085651159286499,0.9250959753990172,1.160555124282837,0.4513430595397949,0.8924001455307007,0.8924001455307007,0.0,51.05709457397461,93.0,47173.609375,0.0,697.1004028320312,1.0,280.6573181152344,283.71099853515625,298.6153869628906,301.6948547363281,293.1499938964844,293.1499938964844,280.95001220703125,37702.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761350691318512,1.0,0.0,0.0,3.679990530014038,3.6800150871276855,9.036217534230672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.0634765625,0.0,1579.6324462890625,1895.4371337890625,0.0,2124.4306640625,0.9130821824073792,1.0,0.0,3.0,1.0,0.0
18003420,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9590899348258972,0.3186270892620086,0.2870007753372192,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.9269559979438782,0.291808158159256,0.2760317027568817,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.941654086112976,0.3036872744560241,0.2123410105705261,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8900511264801025,0.260896623134613,0.2468367666006088,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7704935669898987,0.168015107512474,0.7562324404716492,285.13897705078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4371032714844,297.38836669921875,285.1400451660156,1.0,0.392557144165039,0.8058899641036987,0.8058899641036987,1.0,1.0,-2.1288533210754395,0.9455108642578124,1.1833423376083374,0.4631170630455017,1.0,1.0,0.0,62.1259651184082,113.0,47578.0078125,0.0,775.1074829101562,1.0,280.9430847167969,283.9148864746094,298.6037292480469,301.6553955078125,293.1499938964844,293.1499938964844,280.6499938964844,33016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572843432426453,1.0,0.0,0.0,3.8268189430236816,3.8268442153930655,9.77167701421422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3076171875,0.0,1715.52880859375,1895.4371337890625,0.0,2088.7958984375,0.9428486227989196,1.0,0.0,3.0,1.0,0.0
18003480,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9590899348258972,0.3186270892620086,0.2870007753372192,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.9269559979438782,0.291808158159256,0.2760317027568817,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.941654086112976,0.3036872744560241,0.2123410105705261,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8900511264801025,0.260896623134613,0.2468367666006088,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7704935669898987,0.168015107512474,0.7562324404716492,285.13897705078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4371032714844,297.38836669921875,285.1400451660156,1.0,0.392557144165039,0.8058899641036987,0.8058899641036987,1.0,1.0,-2.1288533210754395,0.9455108642578124,1.1833423376083374,0.4631170630455017,1.0,1.0,0.0,62.1259651184082,113.0,47578.0078125,0.0,775.1074829101562,1.0,280.9430847167969,283.9148864746094,298.6037292480469,301.6553955078125,293.1499938964844,293.1499938964844,280.6499938964844,33016.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572843432426453,1.0,0.0,0.0,3.8268189430236816,3.8268442153930655,9.77167701421422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3076171875,0.0,1715.52880859375,1895.4371337890625,0.0,2088.7958984375,0.9428486227989196,1.0,0.0,3.0,1.0,0.0
18003540,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9002392888069153,0.3194552361965179,0.288159042596817,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8761579990386963,0.2955838143825531,0.2803235650062561,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8870890140533447,0.3063254058361053,0.2147191762924194,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8451929092407227,0.2648196220397949,0.251307338476181,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7340786457061768,0.171204388141632,0.7737910747528076,284.95916748046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4608764648437,297.39019775390625,284.9593811035156,1.0,0.4105655252933502,0.8049103617668152,0.8049103617668152,1.0,1.0,-2.1705946922302246,0.9654909372329712,1.2051037549972534,0.4735129177570343,0.9862419962882996,0.9862419962882996,0.0,76.72099304199219,131.0,49541.2734375,0.0,864.2476806640625,1.0,280.6550598144531,283.7014465332031,298.6950988769531,301.9336242675781,293.1499938964844,293.1499938964844,280.3500061035156,34562.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735162377357483,1.0,0.0,0.0,3.887665271759033,3.8876914978027344,1.0084886525874026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.28125,0.0,1802.5482177734373,1895.4371337890625,0.0,2232.126220703125,0.9574946761131288,1.0,0.0,3.0,1.0,0.0
18003600,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9002392888069153,0.3194552361965179,0.288159042596817,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8761579990386963,0.2955838143825531,0.2803235650062561,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8870890140533447,0.3063254058361053,0.2147191762924194,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8451929092407227,0.2648196220397949,0.251307338476181,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7340786457061768,0.171204388141632,0.7737910747528076,284.95916748046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4608764648437,297.39019775390625,284.9593811035156,1.0,0.4105655252933502,0.8049103617668152,0.8049103617668152,1.0,1.0,-2.1705946922302246,0.9654909372329712,1.2051037549972534,0.4735129177570343,0.9862419962882996,0.9862419962882996,0.0,76.72099304199219,131.0,49541.2734375,0.0,864.2476806640625,1.0,280.6550598144531,283.7014465332031,298.6950988769531,301.9336242675781,293.1499938964844,293.1499938964844,280.3500061035156,34562.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735162377357483,1.0,0.0,0.0,3.887665271759033,3.8876914978027344,1.0084886525874026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.28125,0.0,1802.5482177734373,1895.4371337890625,0.0,2232.126220703125,0.9574946761131288,1.0,0.0,3.0,1.0,0.0
18003660,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8556814789772034,0.3200865983963012,0.2893726527690887,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8365099430084229,0.2984290719032287,0.2838466763496399,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8451279401779175,0.3081255853176117,0.2165685594081878,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8086053133010864,0.2677114307880401,0.2549018263816833,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7023789882659912,0.173513188958168,0.7882438898086548,284.8681640625,284.95001220703125,297.6065979003906,295.6686096191406,297.4821472167969,297.38299560546875,284.8760070800781,1.0,0.4285978078842163,0.8033682703971863,0.8033682703971863,1.0,1.0,-2.2001869678497314,0.9794600009918212,1.2207269668579102,0.4810514748096466,0.874329149723053,0.874329149723053,0.0,94.1831283569336,119.0,50640.00390625,0.0,957.6637573242188,1.0,280.3563232421875,283.6012268066406,298.71160888671875,302.0366516113281,293.1499938964844,293.1499938964844,280.6499938964844,40384.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853410243988037,1.0,0.0,0.0,3.722343921661377,3.722369432449341,9.24541211588803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.53271484375,0.0,1648.6104736328125,1895.4371337890625,0.0,2338.22412109375,0.9250388741493224,1.0,0.0,3.0,1.0,0.0
18003720,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8556814789772034,0.3200865983963012,0.2893726527690887,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8365099430084229,0.2984290719032287,0.2838466763496399,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8451279401779175,0.3081255853176117,0.2165685594081878,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8086053133010864,0.2677114307880401,0.2549018263816833,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7023789882659912,0.173513188958168,0.7882438898086548,284.8681640625,284.95001220703125,297.6065979003906,295.6686096191406,297.4821472167969,297.38299560546875,284.8760070800781,1.0,0.4285978078842163,0.8033682703971863,0.8033682703971863,1.0,1.0,-2.2001869678497314,0.9794600009918212,1.2207269668579102,0.4810514748096466,0.874329149723053,0.874329149723053,0.0,94.1831283569336,119.0,50640.00390625,0.0,957.6637573242188,1.0,280.3563232421875,283.6012268066406,298.71160888671875,302.0366516113281,293.1499938964844,293.1499938964844,280.6499938964844,40384.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853410243988037,1.0,0.0,0.0,3.722343921661377,3.722369432449341,9.24541211588803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.53271484375,0.0,1648.6104736328125,1895.4371337890625,0.0,2338.22412109375,0.9250388741493224,1.0,0.0,3.0,1.0,0.0
18003780,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8438435196876526,0.3221754729747772,0.2911065816879272,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8267117738723755,0.3018386662006378,0.2871022224426269,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8343434929847717,0.310806542634964,0.2184118777513504,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7985084652900696,0.2709905505180359,0.2580780982971191,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6937202215194702,0.175862044095993,0.7995949387550354,285.0635070800781,284.95001220703125,297.6670837402344,295.7056579589844,297.508056640625,297.380859375,285.0641784667969,1.0,0.4367302060127258,0.8018262386322021,0.8018262386322021,1.0,1.0,-2.2258429527282715,0.991543471813202,1.2342994213104248,0.4875188767910003,1.0,1.0,0.0,101.39435577392578,107.0,50582.07421875,0.0,1010.5575561523438,1.0,280.6434936523437,283.7850341796875,298.6854553222656,301.9261169433594,293.1499938964844,293.1499938964844,280.3500061035156,33330.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765598297119141,1.0,0.0,0.0,3.8470284938812256,3.8470540046691895,9.875158184513566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.50390625,0.0,1742.5654296875,1895.4371337890625,0.0,2259.30859375,0.9474804997444152,1.0,0.0,3.0,1.0,0.0
18003840,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8438435196876526,0.3221754729747772,0.2911065816879272,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8267117738723755,0.3018386662006378,0.2871022224426269,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8343434929847717,0.310806542634964,0.2184118777513504,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7985084652900696,0.2709905505180359,0.2580780982971191,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6937202215194702,0.175862044095993,0.7995949387550354,285.0635070800781,284.95001220703125,297.6670837402344,295.7056579589844,297.508056640625,297.380859375,285.0641784667969,1.0,0.4367302060127258,0.8018262386322021,0.8018262386322021,1.0,1.0,-2.2258429527282715,0.991543471813202,1.2342994213104248,0.4875188767910003,1.0,1.0,0.0,101.39435577392578,107.0,50582.07421875,0.0,1010.5575561523438,1.0,280.6434936523437,283.7850341796875,298.6854553222656,301.9261169433594,293.1499938964844,293.1499938964844,280.3500061035156,33330.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765598297119141,1.0,0.0,0.0,3.8470284938812256,3.8470540046691895,9.875158184513566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.50390625,0.0,1742.5654296875,1895.4371337890625,0.0,2259.30859375,0.9474804997444152,1.0,0.0,3.0,1.0,0.0
18003900,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8441793322563171,0.3229470252990722,0.2920357584953308,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8276470899581909,0.3033670485019684,0.288707435131073,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8349580764770508,0.3119546473026275,0.2193516939878463,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7996024489402771,0.2724532783031463,0.2596121430397033,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6948404908180237,0.1768998950719833,0.8047841787338257,284.9279479980469,284.95001220703125,297.69873046875,295.7252502441406,297.5208740234375,297.37847900390625,284.915283203125,1.0,0.4385743737220764,0.8010551929473877,0.8010551929473877,1.0,1.0,-2.238095760345459,0.9972960352897644,1.2407996654510498,0.4906511306762695,0.952032744884491,0.952032744884491,0.0,102.01976013183594,107.0,51859.8046875,0.0,1025.4705810546875,1.0,280.39276123046875,283.6128845214844,298.76885986328125,302.1898193359375,293.1499938964844,293.1499938964844,280.3500061035156,34857.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843278050422668,1.0,0.0,0.0,3.867462396621704,3.867488384246826,9.98034352051036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.478515625,0.0,1779.7728271484375,1895.4371337890625,0.0,2329.08251953125,0.9523277282714844,1.0,0.0,3.0,1.0,0.0
