time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003960,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8459723591804504,0.3233382999897003,0.2924731969833374,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8300815224647522,0.3046090304851532,0.2899485826492309,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8370638489723206,0.3127809166908264,0.2199858874082565,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8022773265838623,0.2736459970474243,0.2608036398887634,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6973294615745544,0.177726149559021,0.808731198310852,284.9044494628906,284.95001220703125,297.731201171875,295.7455139160156,297.53253173828125,297.37322998046875,284.90777587890625,1.0,0.4391922652721405,0.8003407716751099,0.8003407716751099,1.0,1.0,-2.2470500469207764,1.0014678239822388,1.2455822229385376,0.4929411709308624,0.9213650822639464,0.9213650822639464,0.0,101.5718002319336,95.0,51948.484375,0.0,1032.993408203125,1.0,280.3559265136719,283.60662841796875,298.7811279296875,302.1742553710937,293.1499938964844,293.1499938964844,280.04998779296875,37382.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878263592720032,1.0,0.0,0.0,3.8161752223968506,3.8162012100219727,9.717396096675657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3671875,0.0,1736.8414306640625,1895.4371337890625,0.0,2360.6845703125,0.943253219127655,1.0,0.0,3.0,1.0,0.0
18004020,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8551487326622009,0.3241158723831177,0.2929615974426269,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.840216875076294,0.3069541752338409,0.2919986248016357,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8466703295707703,0.3143282532691955,0.2209325730800628,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8128845691680908,0.2758785188198089,0.2627566158771515,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7070353031158447,0.1791908293962478,0.8146781921386719,284.8805236816406,284.95001220703125,297.7987060546875,295.7879638671875,297.5565795898437,297.36212158203125,284.8878173828125,1.0,0.4377089142799377,0.7989119291305542,0.7989119291305542,1.0,1.0,-2.260727882385254,1.0077824592590332,1.2529453039169312,0.4963878095149994,0.8386250138282776,0.8386250138282776,0.0,97.75447082519533,83.0,52463.046875,0.0,1032.5130615234375,1.0,280.0573425292969,283.5762939453125,298.8061218261719,302.2443542480469,293.1499938964844,293.1499938964844,280.3500061035156,41736.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945350408554077,1.0,0.0,0.0,3.558305501937866,3.5583295822143555,8.448503194813384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.55224609375,0.0,1475.3692626953125,1895.4371337890625,0.0,2421.5693359375,0.8906373977661133,1.0,0.0,3.0,1.0,0.0
18004080,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8551487326622009,0.3241158723831177,0.2929615974426269,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.840216875076294,0.3069541752338409,0.2919986248016357,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8466703295707703,0.3143282532691955,0.2209325730800628,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8128845691680908,0.2758785188198089,0.2627566158771515,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7070353031158447,0.1791908293962478,0.8146781921386719,284.8805236816406,284.95001220703125,297.7987060546875,295.7879638671875,297.5565795898437,297.36212158203125,284.8878173828125,1.0,0.4377089142799377,0.7989119291305542,0.7989119291305542,1.0,1.0,-2.260727882385254,1.0077824592590332,1.2529453039169312,0.4963878095149994,0.8386250138282776,0.8386250138282776,0.0,97.75447082519533,83.0,52463.046875,0.0,1032.5130615234375,1.0,280.0573425292969,283.5762939453125,298.8061218261719,302.2443542480469,293.1499938964844,293.1499938964844,280.3500061035156,41736.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945350408554077,1.0,0.0,0.0,3.558305501937866,3.5583295822143555,8.448503194813384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.55224609375,0.0,1475.3692626953125,1895.4371337890625,0.0,2421.5693359375,0.8906373977661133,1.0,0.0,3.0,1.0,0.0
18004140,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8754178881645203,0.3263438045978546,0.2943530976772308,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8605947494506836,0.3102203607559204,0.294535368680954,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8668750524520874,0.3169997632503509,0.2223609089851379,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8321312069892883,0.2789289355278015,0.2651142477989197,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7243371605873108,0.1811799257993698,0.8214222192764282,285.03668212890625,284.95001220703125,297.8692626953125,295.8327331542969,297.5873413085937,297.3605651855469,285.0347900390625,1.0,0.4339947700500488,0.7974830865859985,0.7974830865859985,1.0,1.0,-2.278089761734009,1.0158714056015017,1.2622182369232178,0.5007679462432861,0.972649872303009,0.972649872303009,0.0,90.34861755371094,71.0,52445.67578125,0.0,1021.9217529296876,1.0,280.3426818847656,283.7193298339844,298.8021850585937,302.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,32575.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839099168777466,1.0,0.0,0.0,3.714591026306152,3.714614868164064,9.206939353134658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2890625,0.0,1580.148681640625,1895.4371337890625,0.0,2325.315185546875,0.9172675013542176,1.0,0.0,3.0,1.0,0.0
18004200,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8754178881645203,0.3263438045978546,0.2943530976772308,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8605947494506836,0.3102203607559204,0.294535368680954,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8668750524520874,0.3169997632503509,0.2223609089851379,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8321312069892883,0.2789289355278015,0.2651142477989197,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7243371605873108,0.1811799257993698,0.8214222192764282,285.03668212890625,284.95001220703125,297.8692626953125,295.8327331542969,297.5873413085937,297.3605651855469,285.0347900390625,1.0,0.4339947700500488,0.7974830865859985,0.7974830865859985,1.0,1.0,-2.278089761734009,1.0158714056015017,1.2622182369232178,0.5007679462432861,0.972649872303009,0.972649872303009,0.0,90.34861755371094,71.0,52445.67578125,0.0,1021.9217529296876,1.0,280.3426818847656,283.7193298339844,298.8021850585937,302.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,32575.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839099168777466,1.0,0.0,0.0,3.714591026306152,3.714614868164064,9.206939353134658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2890625,0.0,1580.148681640625,1895.4371337890625,0.0,2325.315185546875,0.9172675013542176,1.0,0.0,3.0,1.0,0.0
18004260,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9041218161582948,0.3275208473205566,0.2953610420227051,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897513151168823,0.3128554224967956,0.2968655526638031,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8957632184028625,0.3189096450805664,0.2236075103282928,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8588162660598755,0.2814061045646667,0.2672792375087738,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7468148469924927,0.1828025877475738,0.8276065587997437,284.9051818847656,284.95001220703125,297.9426574707031,295.87957763671875,297.6164245605469,297.3537292480469,284.9091491699219,1.0,0.4288871884346008,0.7962198257446289,0.7962198257446289,1.0,1.0,-2.2936325073242188,1.0230672359466553,1.270565390586853,0.5048754811286926,0.8728442192077637,0.8728442192077637,0.0,81.45101165771484,59.0,53503.5234375,0.0,1003.40087890625,1.0,280.0574645996094,283.5768737792969,298.9047241210937,302.3951416015625,293.1499938964844,293.1499938964844,280.3500061035156,38360.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933252453804016,1.0,0.0,0.0,3.6301794052124015,3.630203723907471,8.793251140559732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.734375,0.0,1528.796630859375,1895.4371337890625,0.0,2410.563232421875,0.902775228023529,1.0,0.0,3.0,1.0,0.0
18004320,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9041218161582948,0.3275208473205566,0.2953610420227051,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897513151168823,0.3128554224967956,0.2968655526638031,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8957632184028625,0.3189096450805664,0.2236075103282928,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8588162660598755,0.2814061045646667,0.2672792375087738,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7468148469924927,0.1828025877475738,0.8276065587997437,284.9051818847656,284.95001220703125,297.9426574707031,295.87957763671875,297.6164245605469,297.3537292480469,284.9091491699219,1.0,0.4288871884346008,0.7962198257446289,0.7962198257446289,1.0,1.0,-2.2936325073242188,1.0230672359466553,1.270565390586853,0.5048754811286926,0.8728442192077637,0.8728442192077637,0.0,81.45101165771484,59.0,53503.5234375,0.0,1003.40087890625,1.0,280.0574645996094,283.5768737792969,298.9047241210937,302.3951416015625,293.1499938964844,293.1499938964844,280.3500061035156,38360.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933252453804016,1.0,0.0,0.0,3.6301794052124015,3.630203723907471,8.793251140559732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.734375,0.0,1528.796630859375,1895.4371337890625,0.0,2410.563232421875,0.902775228023529,1.0,0.0,3.0,1.0,0.0
18004380,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9506811499595642,0.3296205997467041,0.2965443730354309,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9354541897773744,0.3160232901573181,0.2992257475852966,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9417418241500854,0.3214671909809112,0.2248978614807129,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8994099497795105,0.2843517363071441,0.2694524824619293,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7810488939285278,0.184704840183258,0.8335515856742859,285.0552062988281,284.95001220703125,298.0185852050781,295.9282531738281,297.6497802734375,297.3523864746094,285.0534973144531,1.0,0.4228243231773376,0.7949565052986145,0.7949565052986145,1.0,1.0,-2.3091862201690674,1.030283808708191,1.2789024114608765,0.5089114308357239,1.0,1.0,0.0,71.27497100830078,47.0,53430.921875,0.0,979.5831909179688,1.0,280.3432312011719,283.7197570800781,298.9088439941406,302.3244323730469,293.1499938964844,293.1499938964844,280.04998779296875,32248.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854641079902649,1.0,0.0,0.0,3.784208297729492,3.784233093261719,9.555278666084632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.873046875,0.0,1658.5714111328125,1895.4371337890625,0.0,2339.335205078125,0.9326412081718444,1.0,0.0,3.0,1.0,0.0
18004440,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9506811499595642,0.3296205997467041,0.2965443730354309,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9354541897773744,0.3160232901573181,0.2992257475852966,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9417418241500854,0.3214671909809112,0.2248978614807129,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8994099497795105,0.2843517363071441,0.2694524824619293,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7810488939285278,0.184704840183258,0.8335515856742859,285.0552062988281,284.95001220703125,298.0185852050781,295.9282531738281,297.6497802734375,297.3523864746094,285.0534973144531,1.0,0.4228243231773376,0.7949565052986145,0.7949565052986145,1.0,1.0,-2.3091862201690674,1.030283808708191,1.2789024114608765,0.5089114308357239,1.0,1.0,0.0,71.27497100830078,47.0,53430.921875,0.0,979.5831909179688,1.0,280.3432312011719,283.7197570800781,298.9088439941406,302.3244323730469,293.1499938964844,293.1499938964844,280.04998779296875,32248.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854641079902649,1.0,0.0,0.0,3.784208297729492,3.784233093261719,9.555278666084632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.873046875,0.0,1658.5714111328125,1895.4371337890625,0.0,2339.335205078125,0.9326412081718444,1.0,0.0,3.0,1.0,0.0
18004500,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.978788435459137,0.3303264379501343,0.2972117960453033,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9661688208580016,0.3174054324626922,0.3004701435565948,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.971388041973114,0.3225006461143493,0.2255986183881759,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9296223521232604,0.2856423854827881,0.2705960273742676,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.805036187171936,0.1855451166629791,0.8367289900779724,284.90692138671875,284.95001220703125,298.05743408203125,295.9532165527344,297.6659240722656,297.35015869140625,284.895751953125,1.0,0.4196140468120575,0.7943248748779297,0.7943248748779297,1.0,1.0,-2.317518711090088,1.0341439247131348,1.2833747863769531,0.5111345052719116,0.9257383942604064,0.9257383942604064,0.0,65.87535858154297,47.0,54628.51171875,0.0,966.8818969726562,1.0,280.0947570800781,283.5420227050781,298.9949951171875,302.5918273925781,293.1499938964844,293.1499938964844,280.04998779296875,34944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792975902557373,1.0,0.0,0.0,3.8027031421661377,3.8027284145355225,9.648906598158646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.701171875,0.0,1701.56298828125,1895.4371337890625,0.0,2407.386962890625,0.9372036457061768,1.0,0.0,3.0,1.0,0.0
18004560,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3308251798152923,0.2965735197067261,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9910064339637756,0.3185295462608337,0.3014311194419861,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9948829412460328,0.3232353329658508,0.2260459065437317,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.959607720375061,0.2866924703121185,0.271483838558197,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8271220922470093,0.1862006187438964,0.8391202092170715,284.89453125,284.95001220703125,298.0968017578125,295.978515625,297.68084716796875,297.3453369140625,284.8973999023437,1.0,0.416001409292221,0.7936434149742126,0.7936434149742126,1.0,1.0,-2.318320274353028,1.0342737436294556,1.2840464115142822,0.511798083782196,0.8976544737815857,0.8976544737815857,0.0,61.29988479614258,67.0,54564.5234375,0.0,951.2984008789062,1.0,280.0564270019531,283.54547119140625,299.00958251953125,302.572021484375,293.1499938964844,293.1499938964844,280.3500061035156,37820.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958601713180542,1.0,0.0,0.0,3.7359230518341056,3.735948324203491,9.312989845966512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.478515625,0.0,1644.822021484375,1895.4371337890625,0.0,2433.6376953125,0.9255731105804444,1.0,0.0,3.0,1.0,0.0
18004620,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.3343589007854461,0.2941563725471496,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.995494306087494,0.3215450346469879,0.3039975464344024,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.998677372932434,0.3257646262645721,0.2275032848119735,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9655427932739258,0.289463073015213,0.27387735247612,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8316515684127808,0.1879397481679916,0.8461912870407104,285.0596008300781,284.95001220703125,298.1770324707031,296.0300598144531,297.7167053222656,297.3449401855469,285.0606689453125,1.0,0.4190993309020996,0.7922806143760681,0.7922806143760681,1.0,1.0,-2.334078311920166,1.041766881942749,1.292311429977417,0.5150092244148254,1.0,1.0,0.0,61.27137756347656,87.0,54280.85546875,0.0,966.3782958984376,1.0,280.3431091308594,283.7125244140625,299.00994873046875,302.48046875,293.1499938964844,293.1499938964844,280.04998779296875,33407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787728488445282,1.0,0.0,0.0,3.848071575164795,3.848097085952759,9.880515108307009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2509765625,0.0,1744.4471435546875,1895.4371337890625,0.0,2359.799072265625,0.9479169845581056,1.0,0.0,3.0,1.0,0.0
18004680,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.3343589007854461,0.2941563725471496,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.995494306087494,0.3215450346469879,0.3039975464344024,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.998677372932434,0.3257646262645721,0.2275032848119735,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9655427932739258,0.289463073015213,0.27387735247612,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8316515684127808,0.1879397481679916,0.8461912870407104,285.0596008300781,284.95001220703125,298.1770324707031,296.0300598144531,297.7167053222656,297.3449401855469,285.0606689453125,1.0,0.4190993309020996,0.7922806143760681,0.7922806143760681,1.0,1.0,-2.334078311920166,1.041766881942749,1.292311429977417,0.5150092244148254,1.0,1.0,0.0,61.27137756347656,87.0,54280.85546875,0.0,966.3782958984376,1.0,280.3431091308594,283.7125244140625,299.00994873046875,302.48046875,293.1499938964844,293.1499938964844,280.04998779296875,33407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787728488445282,1.0,0.0,0.0,3.848071575164795,3.848097085952759,9.880515108307009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2509765625,0.0,1744.4471435546875,1895.4371337890625,0.0,2359.799072265625,0.9479169845581056,1.0,0.0,3.0,1.0,0.0
18004740,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9805985689163208,0.3347469270229339,0.3015455305576324,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.970162272453308,0.3239703774452209,0.3067823648452759,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9736045598983764,0.3273769319057464,0.2291085124015808,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9343623518943788,0.2917137444019317,0.2764412462711334,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8084019422531128,0.1893062889575958,0.8541675806045532,284.9134826660156,284.95001220703125,298.2590026855469,296.0827331542969,297.7494201660156,297.3372497558594,284.9164123535156,1.0,0.4288086295127868,0.7909178137779236,0.7909178137779236,1.0,1.0,-2.365135431289673,1.0564064979553225,1.308728814125061,0.5230989456176758,0.9347771406173706,0.9347771406173706,0.0,67.85358428955078,107.0,55947.13671875,0.0,1023.591796875,1.0,280.0565490722656,283.5405578613281,299.1147766113281,302.7523193359375,293.1499938964844,293.1499938964844,279.75,36805.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980660200119019,1.0,0.0,0.0,3.835308790206909,3.8353347778320312,9.815081511987955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.74609375,0.0,1755.60302734375,1895.4371337890625,0.0,2453.75634765625,0.9472540616989136,1.0,0.0,3.0,1.0,0.0
18004800,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9805985689163208,0.3347469270229339,0.3015455305576324,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.970162272453308,0.3239703774452209,0.3067823648452759,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9736045598983764,0.3273769319057464,0.2291085124015808,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9343623518943788,0.2917137444019317,0.2764412462711334,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8084019422531128,0.1893062889575958,0.8541675806045532,284.9134826660156,284.95001220703125,298.2590026855469,296.0827331542969,297.7494201660156,297.3372497558594,284.9164123535156,1.0,0.4288086295127868,0.7909178137779236,0.7909178137779236,1.0,1.0,-2.365135431289673,1.0564064979553225,1.308728814125061,0.5230989456176758,0.9347771406173706,0.9347771406173706,0.0,67.85358428955078,107.0,55947.13671875,0.0,1023.591796875,1.0,280.0565490722656,283.5405578613281,299.1147766113281,302.7523193359375,293.1499938964844,293.1499938964844,279.75,36805.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980660200119019,1.0,0.0,0.0,3.835308790206909,3.8353347778320312,9.815081511987955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.74609375,0.0,1755.60302734375,1895.4371337890625,0.0,2453.75634765625,0.9472540616989136,1.0,0.0,3.0,1.0,0.0
18004860,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9207741022109984,0.3347413241863251,0.3018477261066437,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9110668301582336,0.3258939385414123,0.3091415464878082,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9139552712440492,0.3284716606140136,0.2302635461091995,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8788436651229858,0.2934523522853851,0.2786430120468139,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7631292343139648,0.1901702880859375,0.8608271479606628,284.8850402832031,284.95001220703125,298.3424377441406,296.1361999511719,297.7802124023437,297.3251953125,284.890625,1.0,0.4412833154201507,0.7893803119659424,0.7893803119659424,1.0,1.0,-2.3777225017547607,1.062113881111145,1.3156085014343262,0.526378333568573,0.8523242473602295,0.8523242473602295,0.0,81.56157684326172,127.0,56562.65234375,0.0,1093.8056640625,1.0,279.7576599121094,283.4998779296875,299.1528015136719,302.845458984375,293.1499938964844,293.1499938964844,280.04998779296875,40892.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804405689239502,1.0,0.0,0.0,3.608901500701904,3.608926057815552,8.690471986483317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1298828125,0.0,1524.1197509765625,1895.4371337890625,0.0,2511.773681640625,0.9010293483734132,1.0,0.0,3.0,1.0,0.0
18004920,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9207741022109984,0.3347413241863251,0.3018477261066437,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9110668301582336,0.3258939385414123,0.3091415464878082,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9139552712440492,0.3284716606140136,0.2302635461091995,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8788436651229858,0.2934523522853851,0.2786430120468139,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7631292343139648,0.1901702880859375,0.8608271479606628,284.8850402832031,284.95001220703125,298.3424377441406,296.1361999511719,297.7802124023437,297.3251953125,284.890625,1.0,0.4412833154201507,0.7893803119659424,0.7893803119659424,1.0,1.0,-2.3777225017547607,1.062113881111145,1.3156085014343262,0.526378333568573,0.8523242473602295,0.8523242473602295,0.0,81.56157684326172,127.0,56562.65234375,0.0,1093.8056640625,1.0,279.7576599121094,283.4998779296875,299.1528015136719,302.845458984375,293.1499938964844,293.1499938964844,280.04998779296875,40892.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804405689239502,1.0,0.0,0.0,3.608901500701904,3.608926057815552,8.690471986483317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1298828125,0.0,1524.1197509765625,1895.4371337890625,0.0,2511.773681640625,0.9010293483734132,1.0,0.0,3.0,1.0,0.0
18004980,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8769596219062805,0.3365001678466797,0.3036323487758636,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.869889497756958,0.3287046551704407,0.3121603429317474,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8717400431632996,0.3306502103805542,0.2320227771997451,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8409928679466248,0.2959755957126617,0.2814145386219024,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7311736941337585,0.1915014684200287,0.8689689040184021,285.04034423828125,284.95001220703125,298.4270935058594,296.19024658203125,297.81744384765625,297.323486328125,285.0388488769531,1.0,0.4559355974197387,0.7878428101539612,0.7878428101539612,1.0,1.0,-2.398709535598755,1.0719547271728516,1.326754808425903,0.5314222574234009,0.9880409240722656,0.9880409240722656,0.0,97.07353973388672,145.0,56611.30859375,0.0,1180.554443359375,1.0,280.0430603027344,283.64471435546875,299.1639709472656,302.775634765625,293.1499938964844,293.1499938964844,279.75,32610.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948819994926453,1.0,0.0,0.0,3.758743524551392,3.758768081665039,9.427112104276604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6494140625,0.0,1631.4307861328125,1895.4371337890625,0.0,2424.727783203125,0.9272470474243164,1.0,0.0,3.0,1.0,0.0
18005040,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8769596219062805,0.3365001678466797,0.3036323487758636,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.869889497756958,0.3287046551704407,0.3121603429317474,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8717400431632996,0.3306502103805542,0.2320227771997451,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8409928679466248,0.2959755957126617,0.2814145386219024,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7311736941337585,0.1915014684200287,0.8689689040184021,285.04034423828125,284.95001220703125,298.4270935058594,296.19024658203125,297.81744384765625,297.323486328125,285.0388488769531,1.0,0.4559355974197387,0.7878428101539612,0.7878428101539612,1.0,1.0,-2.398709535598755,1.0719547271728516,1.326754808425903,0.5314222574234009,0.9880409240722656,0.9880409240722656,0.0,97.07353973388672,145.0,56611.30859375,0.0,1180.554443359375,1.0,280.0430603027344,283.64471435546875,299.1639709472656,302.775634765625,293.1499938964844,293.1499938964844,279.75,32610.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948819994926453,1.0,0.0,0.0,3.758743524551392,3.758768081665039,9.427112104276604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6494140625,0.0,1631.4307861328125,1895.4371337890625,0.0,2424.727783203125,0.9272470474243164,1.0,0.0,3.0,1.0,0.0
18005100,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8597614169120789,0.3369996845722198,0.3046340942382812,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8535324335098267,0.3298584222793579,0.3137405514717102,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8550095558166504,0.3314427137374878,0.2329626232385635,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8260691165924072,0.2970083355903625,0.282865434885025,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7181998491287231,0.1920196264982223,0.8733018636703491,284.8993835449219,284.95001220703125,298.46978759765625,296.2174072265625,297.8350524902344,297.3205261230469,284.89080810546875,1.0,0.463513970375061,0.787074089050293,0.787074089050293,1.0,1.0,-2.4098925590515137,1.0771929025650024,1.3326996564865112,0.5341724157333374,0.9034878611564636,0.9034878611564636,0.0,105.33781433105467,145.0,57816.890625,0.0,1227.3721923828125,1.0,279.7948608398437,283.4769592285156,299.2523803710937,303.0504150390625,293.1499938964844,293.1499938964844,279.75,35727.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017076253890991,1.0,0.0,0.0,3.763925552368164,3.7639505863189697,9.45312308431312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.3310546875,0.0,1661.544677734375,1895.4371337890625,0.0,2487.048095703125,0.9288052916526794,1.0,0.0,3.0,1.0,0.0
18005160,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8438272476196289,0.3372026085853576,0.3052048683166504,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8384969234466553,0.3307767808437347,0.3150102794170379,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8395895957946777,0.3319638669490814,0.2336311042308807,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8116976618766785,0.297819584608078,0.2840326726436615,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7048056721687317,0.1923644989728927,0.8767173886299133,284.9077453613281,284.95001220703125,298.5126953125,296.24462890625,297.85137939453125,297.3150634765625,284.9122009277344,1.0,0.4710680842399597,0.7862405180931091,0.7862405180931091,1.0,1.0,-2.418414831161499,1.0811405181884766,1.3372743129730225,0.5362023711204529,0.8904860019683838,0.8904860019683838,0.0,114.1493148803711,133.0,57850.15234375,0.0,1273.6904296875,1.0,279.7566223144531,283.49737548828125,299.2701110839844,303.0331420898437,293.1499938964844,293.1499938964844,280.04998779296875,37972.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040798306465149,1.0,0.0,0.0,3.692751884460449,3.692776679992676,9.098997679757304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5068359375,0.0,1596.187744140625,1895.4371337890625,0.0,2508.784423828125,0.9164086580276488,1.0,0.0,3.0,1.0,0.0
18005220,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8353773951530457,0.3388589918613434,0.3065785467624664,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8310250043869019,0.3333869874477386,0.317475289106369,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8315603733062744,0.3339266180992126,0.2349722236394882,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8039330244064331,0.3001313209533691,0.2862403392791748,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6973087787628174,0.193488210439682,0.8822053074836731,285.0628356933594,284.95001220703125,298.59893798828125,296.2991027832031,297.8890075683594,297.3128662109375,285.0625305175781,1.0,0.4767533540725708,0.7845734357833862,0.7845734357833862,1.0,1.0,-2.433882236480713,1.0882869958877563,1.3455952405929563,0.5397701263427734,1.0,1.0,0.0,120.37476348876952,121.0,57720.5078125,0.0,1318.0614013671875,1.0,280.0433959960937,283.648193359375,299.2826843261719,302.9697570800781,293.1499938964844,293.1499938964844,279.75,32989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796989381313324,1.0,0.0,0.0,3.8271658420562735,3.827191114425659,9.7734493920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8330078125,0.0,1715.7347412109375,1895.4371337890625,0.0,2443.932373046875,0.9427904486656188,1.0,0.0,3.0,1.0,0.0
18005280,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8353773951530457,0.3388589918613434,0.3065785467624664,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8310250043869019,0.3333869874477386,0.317475289106369,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8315603733062744,0.3339266180992126,0.2349722236394882,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8039330244064331,0.3001313209533691,0.2862403392791748,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6973087787628174,0.193488210439682,0.8822053074836731,285.0628356933594,284.95001220703125,298.59893798828125,296.2991027832031,297.8890075683594,297.3128662109375,285.0625305175781,1.0,0.4767533540725708,0.7845734357833862,0.7845734357833862,1.0,1.0,-2.433882236480713,1.0882869958877563,1.3455952405929563,0.5397701263427734,1.0,1.0,0.0,120.37476348876952,121.0,57720.5078125,0.0,1318.0614013671875,1.0,280.0433959960937,283.648193359375,299.2826843261719,302.9697570800781,293.1499938964844,293.1499938964844,279.75,32989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796989381313324,1.0,0.0,0.0,3.8271658420562735,3.827191114425659,9.7734493920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8330078125,0.0,1715.7347412109375,1895.4371337890625,0.0,2443.932373046875,0.9427904486656188,1.0,0.0,3.0,1.0,0.0
18005340,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8381830453872681,0.3395809531211853,0.3075064420700073,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8347057700157166,0.33538419008255,0.3195467591285705,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8346943259239197,0.3351648449897766,0.2360058277845382,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.807777464389801,0.3018862605094909,0.288065105676651,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7003225684165955,0.1942642629146576,0.8861605525016785,284.90142822265625,284.95001220703125,298.6855773925781,296.3534240722656,297.9236145019531,297.3050537109375,284.9045715332031,1.0,0.4773130118846893,0.7829063534736633,0.7829063534736633,1.0,1.0,-2.4456794261932373,1.0936354398727417,1.3520441055297852,0.5424854159355164,0.9161977171897888,0.9161977171897888,0.0,119.5067138671875,109.0,58999.77734375,0.0,1328.84912109375,1.0,279.7558288574219,283.469482421875,299.38140869140625,303.2221374511719,293.1499938964844,293.1499938964844,279.45001220703125,37391.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064711689949036,1.0,0.0,0.0,3.794394254684448,3.794420003890991,9.606787898519542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.484375,0.0,1710.65185546875,1895.4371337890625,0.0,2530.73486328125,0.9384401440620422,1.0,0.0,3.0,1.0,0.0
18005400,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8381830453872681,0.3395809531211853,0.3075064420700073,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8347057700157166,0.33538419008255,0.3195467591285705,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8346943259239197,0.3351648449897766,0.2360058277845382,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.807777464389801,0.3018862605094909,0.288065105676651,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7003225684165955,0.1942642629146576,0.8861605525016785,284.90142822265625,284.95001220703125,298.6855773925781,296.3534240722656,297.9236145019531,297.3050537109375,284.9045715332031,1.0,0.4773130118846893,0.7829063534736633,0.7829063534736633,1.0,1.0,-2.4456794261932373,1.0936354398727417,1.3520441055297852,0.5424854159355164,0.9161977171897888,0.9161977171897888,0.0,119.5067138671875,109.0,58999.77734375,0.0,1328.84912109375,1.0,279.7558288574219,283.469482421875,299.38140869140625,303.2221374511719,293.1499938964844,293.1499938964844,279.45001220703125,37391.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064711689949036,1.0,0.0,0.0,3.794394254684448,3.794420003890991,9.606787898519542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.484375,0.0,1710.65185546875,1895.4371337890625,0.0,2530.73486328125,0.9384401440620422,1.0,0.0,3.0,1.0,0.0
18005460,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8468808531761169,0.340106189250946,0.3076866567134857,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8443251252174377,0.3371351659297943,0.3209521174430847,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8436829447746277,0.3361264765262604,0.2364870607852935,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8172950148582458,0.3033961057662964,0.2892538011074066,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7086955308914185,0.1948263049125671,0.8876826763153076,284.887939453125,284.95001220703125,298.7723693847656,296.4073486328125,297.957275390625,297.2955627441406,284.891845703125,1.0,0.4743921160697937,0.7812296152114868,0.7812296152114868,1.0,1.0,-2.4514200687408447,1.0960698127746582,1.355350136756897,0.5435801148414612,0.8426003456115723,0.8426003456115723,0.0,114.7037582397461,97.0,59398.0859375,0.0,1315.8310546875,1.0,279.4579772949219,283.4429626464844,299.41558837890625,303.2931823730469,293.1499938964844,293.1499938964844,279.75,40797.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107864260673523,1.0,0.0,0.0,3.560091018676758,3.560114860534668,8.456983664473228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6171875,0.0,1470.430908203125,1895.4371337890625,0.0,2570.4375,0.8901011347770691,1.0,0.0,3.0,1.0,0.0
18005520,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8468808531761169,0.340106189250946,0.3076866567134857,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8443251252174377,0.3371351659297943,0.3209521174430847,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8436829447746277,0.3361264765262604,0.2364870607852935,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8172950148582458,0.3033961057662964,0.2892538011074066,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7086955308914185,0.1948263049125671,0.8876826763153076,284.887939453125,284.95001220703125,298.7723693847656,296.4073486328125,297.957275390625,297.2955627441406,284.891845703125,1.0,0.4743921160697937,0.7812296152114868,0.7812296152114868,1.0,1.0,-2.4514200687408447,1.0960698127746582,1.355350136756897,0.5435801148414612,0.8426003456115723,0.8426003456115723,0.0,114.7037582397461,97.0,59398.0859375,0.0,1315.8310546875,1.0,279.4579772949219,283.4429626464844,299.41558837890625,303.2931823730469,293.1499938964844,293.1499938964844,279.75,40797.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107864260673523,1.0,0.0,0.0,3.560091018676758,3.560114860534668,8.456983664473228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6171875,0.0,1470.430908203125,1895.4371337890625,0.0,2570.4375,0.8901011347770691,1.0,0.0,3.0,1.0,0.0
18005580,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8649584054946899,0.3421355187892914,0.3088857531547546,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8629396557807922,0.3399009108543396,0.3229909837245941,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8617098927497864,0.3382673263549804,0.2375344932079315,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8345063924789429,0.3058232367038727,0.2909940779209137,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7236573696136475,0.1960246264934539,0.8907030820846558,285.0224914550781,284.95001220703125,298.8590087890625,296.46063232421875,297.9970092773437,297.2969970703125,285.0204772949219,1.0,0.4696804881095886,0.7795528769493103,0.7795528769493103,1.0,1.0,-2.4622817039489746,1.1009708642959597,1.3613108396530151,0.5459582805633545,0.9597108364105223,0.9597108364105223,0.0,106.4127426147461,85.0,59273.734375,0.0,1294.3629150390625,1.0,279.7425842285156,283.57293701171875,299.4314880371094,303.2173156738281,293.1499938964844,293.1499938964844,279.45001220703125,32913.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008983731269836,1.0,0.0,0.0,3.700646162033081,3.700670003890991,9.137941674453032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6123046875,0.0,1566.8365478515625,1895.4371337890625,0.0,2479.641357421875,0.9142523407936096,1.0,0.0,3.0,1.0,0.0
18005640,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8649584054946899,0.3421355187892914,0.3088857531547546,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8629396557807922,0.3399009108543396,0.3229909837245941,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8617098927497864,0.3382673263549804,0.2375344932079315,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8345063924789429,0.3058232367038727,0.2909940779209137,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7236573696136475,0.1960246264934539,0.8907030820846558,285.0224914550781,284.95001220703125,298.8590087890625,296.46063232421875,297.9970092773437,297.2969970703125,285.0204772949219,1.0,0.4696804881095886,0.7795528769493103,0.7795528769493103,1.0,1.0,-2.4622817039489746,1.1009708642959597,1.3613108396530151,0.5459582805633545,0.9597108364105223,0.9597108364105223,0.0,106.4127426147461,85.0,59273.734375,0.0,1294.3629150390625,1.0,279.7425842285156,283.57293701171875,299.4314880371094,303.2173156738281,293.1499938964844,293.1499938964844,279.45001220703125,32913.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008983731269836,1.0,0.0,0.0,3.700646162033081,3.700670003890991,9.137941674453032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6123046875,0.0,1566.8365478515625,1895.4371337890625,0.0,2479.641357421875,0.9142523407936096,1.0,0.0,3.0,1.0,0.0
18005700,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8768085241317749,0.3427540957927704,0.309506893157959,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8750964403152466,0.3410511910915375,0.3240499198436737,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8735451698303223,0.3390556573867798,0.2380886971950531,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8455182313919067,0.3068300187587738,0.2919022142887115,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7327479124069214,0.1965161859989166,0.8924369812011719,284.88482666015625,284.95001220703125,298.9021911621094,296.4869384765625,298.0155944824219,297.2955627441406,284.87811279296875,1.0,0.4669290482997894,0.7787145376205444,0.7787145376205444,1.0,1.0,-2.468144178390503,1.1036077737808228,1.3645364046096802,0.5473386645317078,0.8713703155517578,0.8713703155517578,0.0,101.65875244140624,85.0,60280.60546875,0.0,1281.51171875,1.0,279.4963684082031,283.4144592285156,299.5153503417969,303.480224609375,293.1499938964844,293.1499938964844,279.45001220703125,36764.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806893527507782,1.0,0.0,0.0,3.68459677696228,3.684621334075928,9.058853152055236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.236328125,0.0,1577.7738037109375,1895.4371337890625,0.0,2534.61572265625,0.9113798141479492,1.0,0.0,3.0,1.0,0.0
18005760,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8893171548843384,0.3431482017040252,0.309711217880249,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8880788087844849,0.3420355916023254,0.3248173892498016,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8861467838287354,0.3396473526954651,0.2383876740932464,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8573658466339111,0.3076805174350738,0.292544275522232,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7423428297042847,0.1968937665224075,0.8933496475219727,284.9096374511719,284.95001220703125,298.9452209472656,296.51300048828125,298.0331115722656,297.2923278808594,284.9139709472656,1.0,0.4638633728027344,0.7779178023338318,0.7779178023338318,1.0,1.0,-2.471540927886963,1.1050708293914795,1.366470217704773,0.5480611324310303,0.8676649332046509,0.8676649332046509,0.0,96.91841888427734,73.0,60167.09375,0.0,1265.6717529296875,1.0,279.4572448730469,283.4501037597656,299.53009033203125,303.4473571777344,293.1499938964844,293.1499938964844,279.75,38544.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083094358444214,1.0,0.0,0.0,3.5987799167633057,3.598803758621216,8.641792987873487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.376953125,0.0,1495.69677734375,1895.4371337890625,0.0,2547.6337890625,0.8962111473083496,1.0,0.0,3.0,1.0,0.0
