time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005820,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9257041215896606,0.3451525866985321,0.3107952773571014,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.925143301486969,0.344795286655426,0.3267736434936523,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.922137975692749,0.3417270481586456,0.2393431961536407,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8905742764472961,0.3100776970386505,0.2941871285438537,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7694581747055054,0.1981173455715179,0.8961635828018188,285.036376953125,284.95001220703125,299.03076171875,296.56427001953125,298.0723876953125,297.2938537597656,285.03387451171875,1.0,0.457328587770462,0.7763243913650513,0.7763243913650513,1.0,1.0,-2.4816906452178955,1.109603762626648,1.372087001800537,0.5503899455070496,0.9913591146469116,0.9913591146469116,0.0,86.25438690185547,61.0,60097.203125,0.0,1232.8797607421875,1.0,279.7430114746094,283.5708312988281,299.5452575683594,303.38543701171875,293.1499938964844,293.1499938964844,279.45001220703125,32303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80080246925354,1.0,0.0,0.0,3.755444049835205,3.755468606948853,9.41056953251973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.853515625,0.0,1625.2188720703125,1895.4371337890625,0.0,2478.763916015625,0.9262171387672424,1.0,0.0,3.0,1.0,0.0
18005880,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9257041215896606,0.3451525866985321,0.3107952773571014,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.925143301486969,0.344795286655426,0.3267736434936523,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.922137975692749,0.3417270481586456,0.2393431961536407,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8905742764472961,0.3100776970386505,0.2941871285438537,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7694581747055054,0.1981173455715179,0.8961635828018188,285.036376953125,284.95001220703125,299.03076171875,296.56427001953125,298.0723876953125,297.2938537597656,285.03387451171875,1.0,0.457328587770462,0.7763243913650513,0.7763243913650513,1.0,1.0,-2.4816906452178955,1.109603762626648,1.372087001800537,0.5503899455070496,0.9913591146469116,0.9913591146469116,0.0,86.25438690185547,61.0,60097.203125,0.0,1232.8797607421875,1.0,279.7430114746094,283.5708312988281,299.5452575683594,303.38543701171875,293.1499938964844,293.1499938964844,279.45001220703125,32303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80080246925354,1.0,0.0,0.0,3.755444049835205,3.755468606948853,9.41056953251973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.853515625,0.0,1625.2188720703125,1895.4371337890625,0.0,2478.763916015625,0.9262171387672424,1.0,0.0,3.0,1.0,0.0
18005940,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9743756651878356,0.3461930453777313,0.3115963339805603,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9747489094734192,0.346896231174469,0.3285276293754577,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9714627861976624,0.3429640531539917,0.240077868103981,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9391814470291138,0.3118240535259247,0.2956045567989349,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8075522780418396,0.1989406794309616,0.8984442353248596,284.89971923828125,284.95001220703125,299.1153564453125,296.6141357421875,298.1075134277344,297.2888488769531,284.9035949707031,1.0,0.4503467977046966,0.7747309803962708,0.7747309803962708,1.0,1.0,-2.4900929927825928,1.113245964050293,1.3768469095230105,0.552453875541687,0.8846617937088013,0.8846617937088013,0.0,75.37873840332031,79.0,61091.05078125,0.0,1196.8253173828125,1.0,279.4566955566406,283.423583984375,299.6361694335937,303.61553955078125,293.1499938964844,293.1499938964844,279.75,38183.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80917888879776,1.0,0.0,0.0,3.67784595489502,3.677870512008667,9.025688427755084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3994140625,0.0,1580.8292236328125,1895.4371337890625,0.0,2555.634033203125,0.9133056998252868,1.0,0.0,3.0,1.0,0.0
18006000,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9743756651878356,0.3461930453777313,0.3115963339805603,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9747489094734192,0.346896231174469,0.3285276293754577,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9714627861976624,0.3429640531539917,0.240077868103981,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9391814470291138,0.3118240535259247,0.2956045567989349,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8075522780418396,0.1989406794309616,0.8984442353248596,284.89971923828125,284.95001220703125,299.1153564453125,296.6141357421875,298.1075134277344,297.2888488769531,284.9035949707031,1.0,0.4503467977046966,0.7747309803962708,0.7747309803962708,1.0,1.0,-2.4900929927825928,1.113245964050293,1.3768469095230105,0.552453875541687,0.8846617937088013,0.8846617937088013,0.0,75.37873840332031,79.0,61091.05078125,0.0,1196.8253173828125,1.0,279.4566955566406,283.423583984375,299.6361694335937,303.61553955078125,293.1499938964844,293.1499938964844,279.75,38183.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80917888879776,1.0,0.0,0.0,3.67784595489502,3.677870512008667,9.025688427755084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3994140625,0.0,1580.8292236328125,1895.4371337890625,0.0,2555.634033203125,0.9133056998252868,1.0,0.0,3.0,1.0,0.0
18006060,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9795860648155212,0.3482827246189117,0.3131172955036163,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9805878400802612,0.3496503829956054,0.3308631777763366,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9767627120018004,0.344915896654129,0.241225466132164,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9459930062294006,0.3141117095947265,0.2975313663482666,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8122033476829529,0.2000916749238968,0.9028338193893432,285.0428466796875,284.95001220703125,299.1987609863281,296.66241455078125,298.1458740234375,297.2903747558594,285.0415344238281,1.0,0.4526926875114441,0.7730847001075745,0.7730847001075745,1.0,1.0,-2.503682851791382,1.1194108724594116,1.3842718601226809,0.5556401610374451,1.0,1.0,0.0,74.96280670166016,97.0,60955.453125,0.0,1211.2652587890625,1.0,279.74346923828125,283.5628356933594,299.6451110839844,303.5418701171875,293.1499938964844,293.1499938964844,279.45001220703125,32774.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019587993621826,1.0,0.0,0.0,3.816003799438477,3.816028833389282,9.716522981761957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.55078125,0.0,1700.583740234375,1895.4371337890625,0.0,2489.347412109375,0.9400477409362792,1.0,0.0,3.0,1.0,0.0
18006120,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9795860648155212,0.3482827246189117,0.3131172955036163,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9805878400802612,0.3496503829956054,0.3308631777763366,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9767627120018004,0.344915896654129,0.241225466132164,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9459930062294006,0.3141117095947265,0.2975313663482666,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8122033476829529,0.2000916749238968,0.9028338193893432,285.0428466796875,284.95001220703125,299.1987609863281,296.66241455078125,298.1458740234375,297.2903747558594,285.0415344238281,1.0,0.4526926875114441,0.7730847001075745,0.7730847001075745,1.0,1.0,-2.503682851791382,1.1194108724594116,1.3842718601226809,0.5556401610374451,1.0,1.0,0.0,74.96280670166016,97.0,60955.453125,0.0,1211.2652587890625,1.0,279.74346923828125,283.5628356933594,299.6451110839844,303.5418701171875,293.1499938964844,293.1499938964844,279.45001220703125,32774.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019587993621826,1.0,0.0,0.0,3.816003799438477,3.816028833389282,9.716522981761957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.55078125,0.0,1700.583740234375,1895.4371337890625,0.0,2489.347412109375,0.9400477409362792,1.0,0.0,3.0,1.0,0.0
18006180,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9521220922470092,0.3492599427700043,0.3145906031131744,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9542058110237122,0.3516681492328644,0.3332803845405578,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9488330483436584,0.3459933996200561,0.2423899471759796,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9161009192466736,0.3157070279121399,0.2995369732379913,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7892543077468872,0.2007670849561691,0.9079342484474182,284.90142822265625,284.95001220703125,299.2806396484375,296.7088317871094,298.1794738769531,297.2845458984375,284.9046325683594,1.0,0.4602143764495849,0.7714384198188782,0.7714384198188782,1.0,1.0,-2.5182995796203613,1.126024603843689,1.3922749757766724,0.5592483282089233,0.9070161581039428,0.9070161581039428,0.0,82.14860534667969,115.0,62180.6484375,0.0,1259.703369140625,1.0,279.4568176269531,283.40496826171875,299.7325439453125,303.7801208496094,293.1499938964844,293.1499938964844,279.1499938964844,37683.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105905055999756,1.0,0.0,0.0,3.7617597579956055,3.761785268783569,9.44224780141667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.498046875,0.0,1674.07861328125,1895.4371337890625,0.0,2568.63232421875,0.9315424561500548,1.0,0.0,3.0,1.0,0.0
18006240,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9521220922470092,0.3492599427700043,0.3145906031131744,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9542058110237122,0.3516681492328644,0.3332803845405578,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9488330483436584,0.3459933996200561,0.2423899471759796,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9161009192466736,0.3157070279121399,0.2995369732379913,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7892543077468872,0.2007670849561691,0.9079342484474182,284.90142822265625,284.95001220703125,299.2806396484375,296.7088317871094,298.1794738769531,297.2845458984375,284.9046325683594,1.0,0.4602143764495849,0.7714384198188782,0.7714384198188782,1.0,1.0,-2.5182995796203613,1.126024603843689,1.3922749757766724,0.5592483282089233,0.9070161581039428,0.9070161581039428,0.0,82.14860534667969,115.0,62180.6484375,0.0,1259.703369140625,1.0,279.4568176269531,283.40496826171875,299.7325439453125,303.7801208496094,293.1499938964844,293.1499938964844,279.1499938964844,37683.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105905055999756,1.0,0.0,0.0,3.7617597579956055,3.761785268783569,9.44224780141667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.498046875,0.0,1674.07861328125,1895.4371337890625,0.0,2568.63232421875,0.9315424561500548,1.0,0.0,3.0,1.0,0.0
18006300,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9306971430778505,0.3495447635650635,0.3151096105575561,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9334262013435364,0.352504551410675,0.3343348503112793,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.927351415157318,0.3463344275951385,0.2428300827741623,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8969868421554565,0.3163319826126098,0.3003922998905182,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7734431624412537,0.2009519934654235,0.9099923968315125,284.8143310546875,284.95001220703125,299.3209533691406,296.73126220703125,298.19512939453125,297.2801513671875,284.8163146972656,1.0,0.465127021074295,0.77061527967453,0.77061527967453,1.0,1.0,-2.5242202281951904,1.1286671161651611,1.3955529928207395,0.5606645345687866,0.8194712996482849,0.8194712996482849,0.0,87.6774673461914,115.0,62768.30078125,0.0,1290.7423095703125,1.0,279.1981506347656,283.3035888671875,299.7700500488281,303.9384460449219,293.1499938964844,293.1499938964844,279.1499938964844,42159.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153467178344727,1.0,0.0,0.0,3.649155855178833,3.649180889129639,8.885422744242533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.521484375,0.0,1578.303955078125,1895.4371337890625,0.0,2612.515380859375,0.906894326210022,1.0,0.0,3.0,1.0,0.0
18006360,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9089152216911316,0.3499796688556671,0.3155997693538666,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9119644165039062,0.3534199595451355,0.3353580832481384,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9059255719184875,0.3467695713043213,0.2432417720556259,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8785820603370667,0.3170181512832641,0.3012130558490753,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7578345537185669,0.2011513113975525,0.9118852615356444,284.8988342285156,284.95001220703125,299.3607788085937,296.7531433105469,298.2110290527344,297.2765197753906,284.9024963378906,1.0,0.4705636203289032,0.7696892023086548,0.7696892023086548,1.0,1.0,-2.529791831970215,1.1311229467391968,1.3986690044403076,0.5619438290596008,0.8447977304458618,0.8447977304458618,0.0,94.07005310058594,133.0,62656.57421875,0.0,1325.2122802734375,1.0,279.1579895019531,283.38507080078125,299.7611083984375,303.84930419921875,293.1499938964844,293.1499938964844,279.45001220703125,40328.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146597146987915,1.0,0.0,0.0,3.5415918827056885,3.5416154861450195,8.369322586077033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5732421875,0.0,1447.294189453125,1895.4371337890625,0.0,2606.1689453125,0.8858544826507568,1.0,0.0,3.0,1.0,0.0
18006420,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8760516047477722,0.3519931435585022,0.3176555931568146,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.879289448261261,0.3560378849506378,0.3381628394126892,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.873219907283783,0.348548412322998,0.2447105050086975,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.848368227481842,0.3190954029560089,0.303528755903244,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7326031923294067,0.2020085006952285,0.9176825284957886,285.0237121582031,284.95001220703125,299.4389038085937,296.795166015625,298.24713134765625,297.278076171875,285.0218200683594,1.0,0.4828463792800903,0.7678371071815491,0.7678371071815491,1.0,1.0,-2.547137975692749,1.1390188932418823,1.4081192016601562,0.566034734249115,0.9587864279747008,0.9587864279747008,0.0,107.925537109375,151.0,62673.265625,0.0,1407.2314453125,1.0,279.4425048828125,283.50396728515625,299.772216796875,303.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,32779.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062562346458435,1.0,0.0,0.0,3.690196037292481,3.690219879150391,9.086406862479636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.349609375,0.0,1553.9915771484375,1895.4371337890625,0.0,2528.76025390625,0.911798894405365,1.0,0.0,3.0,1.0,0.0
18006480,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8760516047477722,0.3519931435585022,0.3176555931568146,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.879289448261261,0.3560378849506378,0.3381628394126892,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.873219907283783,0.348548412322998,0.2447105050086975,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.848368227481842,0.3190954029560089,0.303528755903244,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7326031923294067,0.2020085006952285,0.9176825284957886,285.0237121582031,284.95001220703125,299.4389038085937,296.795166015625,298.24713134765625,297.278076171875,285.0218200683594,1.0,0.4828463792800903,0.7678371071815491,0.7678371071815491,1.0,1.0,-2.547137975692749,1.1390188932418823,1.4081192016601562,0.566034734249115,0.9587864279747008,0.9587864279747008,0.0,107.925537109375,151.0,62673.265625,0.0,1407.2314453125,1.0,279.4425048828125,283.50396728515625,299.772216796875,303.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,32779.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062562346458435,1.0,0.0,0.0,3.690196037292481,3.690219879150391,9.086406862479636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.349609375,0.0,1553.9915771484375,1895.4371337890625,0.0,2528.76025390625,0.911798894405365,1.0,0.0,3.0,1.0,0.0
18006540,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8472044467926025,0.352816641330719,0.3192879557609558,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8508397340774536,0.3578773736953735,0.3407351970672607,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8446188569068909,0.3494236767292022,0.2459674775600433,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8222550749778748,0.3204576075077057,0.3056377172470093,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7094895839691162,0.2023909240961074,0.9230254888534546,284.91680908203125,284.95001220703125,299.51470947265625,296.8345947265625,298.2776794433594,297.2716979980469,284.920166015625,1.0,0.4961185455322265,0.7659850120544434,0.7659850120544434,1.0,1.0,-2.5626606941223145,1.1460031270980835,1.4166574478149414,0.5697541236877441,0.8731902837753296,0.8731902837753296,0.0,124.00617980957033,139.0,63698.296875,0.0,1497.6229248046875,1.0,279.15728759765625,283.382080078125,299.85418701171875,304.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,38019.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140376210212708,1.0,0.0,0.0,3.6019954681396484,3.6020195484161377,8.657243597554043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.50390625,0.0,1495.323974609375,1895.4371337890625,0.0,2600.424072265625,0.8966171145439148,1.0,0.0,3.0,1.0,0.0
18006600,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8472044467926025,0.352816641330719,0.3192879557609558,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8508397340774536,0.3578773736953735,0.3407351970672607,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8446188569068909,0.3494236767292022,0.2459674775600433,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8222550749778748,0.3204576075077057,0.3056377172470093,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7094895839691162,0.2023909240961074,0.9230254888534546,284.91680908203125,284.95001220703125,299.51470947265625,296.8345947265625,298.2776794433594,297.2716979980469,284.920166015625,1.0,0.4961185455322265,0.7659850120544434,0.7659850120544434,1.0,1.0,-2.5626606941223145,1.1460031270980835,1.4166574478149414,0.5697541236877441,0.8731902837753296,0.8731902837753296,0.0,124.00617980957033,139.0,63698.296875,0.0,1497.6229248046875,1.0,279.15728759765625,283.382080078125,299.85418701171875,304.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,38019.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140376210212708,1.0,0.0,0.0,3.6019954681396484,3.6020195484161377,8.657243597554043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.50390625,0.0,1495.323974609375,1895.4371337890625,0.0,2600.424072265625,0.8966171145439148,1.0,0.0,3.0,1.0,0.0
18006660,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8407539129257202,0.3545362949371338,0.3207406103610992,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8448692560195923,0.3602837324142456,0.343000203371048,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8381397724151611,0.3509494066238403,0.2470083981752395,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8163729310035706,0.322309136390686,0.3074016869068146,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7032933235168457,0.2030574083328247,0.9263682961463928,285.0318298339844,284.95001220703125,299.5879821777344,296.8712463378906,298.31060791015625,297.2718200683594,285.0298767089844,1.0,0.5004419088363647,0.7639973163604736,0.7639973163604736,1.0,1.0,-2.574514150619507,1.1512017250061035,1.4233125448226929,0.5723945498466492,0.989829957485199,0.989829957485199,0.0,129.17764282226562,127.0,63631.94921875,0.0,1536.17919921875,1.0,279.4424133300781,283.49383544921875,299.8585205078125,303.9316711425781,293.1499938964844,293.1499938964844,279.1499938964844,32401.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079519867897034,1.0,0.0,0.0,3.7561888694763184,3.7562131881713854,9.414301302967942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.7822265625,0.0,1626.838134765625,1895.4371337890625,0.0,2544.34619140625,0.9266458749771118,1.0,0.0,3.0,1.0,0.0
18006720,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8407539129257202,0.3545362949371338,0.3207406103610992,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8448692560195923,0.3602837324142456,0.343000203371048,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8381397724151611,0.3509494066238403,0.2470083981752395,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8163729310035706,0.322309136390686,0.3074016869068146,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7032933235168457,0.2030574083328247,0.9263682961463928,285.0318298339844,284.95001220703125,299.5879821777344,296.8712463378906,298.31060791015625,297.2718200683594,285.0298767089844,1.0,0.5004419088363647,0.7639973163604736,0.7639973163604736,1.0,1.0,-2.574514150619507,1.1512017250061035,1.4233125448226929,0.5723945498466492,0.989829957485199,0.989829957485199,0.0,129.17764282226562,127.0,63631.94921875,0.0,1536.17919921875,1.0,279.4424133300781,283.49383544921875,299.8585205078125,303.9316711425781,293.1499938964844,293.1499938964844,279.1499938964844,32401.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079519867897034,1.0,0.0,0.0,3.7561888694763184,3.7562131881713854,9.414301302967942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.7822265625,0.0,1626.838134765625,1895.4371337890625,0.0,2544.34619140625,0.9266458749771118,1.0,0.0,3.0,1.0,0.0
18006780,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8443346619606018,0.3552094399929046,0.3215644061565399,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8491870760917664,0.361991286277771,0.3447473347187042,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.841682493686676,0.3516662418842315,0.2476357817649841,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8202353119850159,0.3235248327255249,0.3086709082126617,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7063977718353271,0.2033366709947586,0.9278941750526428,284.9000549316406,284.95001220703125,299.6584167480469,296.90484619140625,298.338134765625,297.26483154296875,284.9035339355469,1.0,0.4999921023845672,0.7620095610618591,0.7620095610618591,1.0,1.0,-2.581724166870117,1.1541433334350586,1.427580714225769,0.573889970779419,0.8844428658485413,0.8844428658485413,0.0,127.58694458007812,115.0,64546.80078125,0.0,1538.948974609375,1.0,279.15673828125,283.3502502441406,299.9268493652344,304.1373596191406,293.1499938964844,293.1499938964844,279.45001220703125,38185.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161101341247559,1.0,0.0,0.0,3.67636513710022,3.676389694213867,9.018422133522108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.544921875,0.0,1579.1724853515625,1895.4371337890625,0.0,2619.57080078125,0.9130271077156068,1.0,0.0,3.0,1.0,0.0
18006840,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8443346619606018,0.3552094399929046,0.3215644061565399,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8491870760917664,0.361991286277771,0.3447473347187042,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.841682493686676,0.3516662418842315,0.2476357817649841,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8202353119850159,0.3235248327255249,0.3086709082126617,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7063977718353271,0.2033366709947586,0.9278941750526428,284.9000549316406,284.95001220703125,299.6584167480469,296.90484619140625,298.338134765625,297.26483154296875,284.9035339355469,1.0,0.4999921023845672,0.7620095610618591,0.7620095610618591,1.0,1.0,-2.581724166870117,1.1541433334350586,1.427580714225769,0.573889970779419,0.8844428658485413,0.8844428658485413,0.0,127.58694458007812,115.0,64546.80078125,0.0,1538.948974609375,1.0,279.15673828125,283.3502502441406,299.9268493652344,304.1373596191406,293.1499938964844,293.1499938964844,279.45001220703125,38185.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161101341247559,1.0,0.0,0.0,3.67636513710022,3.676389694213867,9.018422133522108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.544921875,0.0,1579.1724853515625,1895.4371337890625,0.0,2619.57080078125,0.9130271077156068,1.0,0.0,3.0,1.0,0.0
18006900,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8487942218780518,0.3559778332710266,0.3218820691108703,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.854067325592041,0.3631188571453094,0.3455155193805694,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8460836410522461,0.3523338437080383,0.2478642761707306,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8246470093727112,0.3243699669837951,0.3091947734355926,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.710296630859375,0.2036216855049133,0.9281630516052246,285.0338134765625,284.95001220703125,299.6924743652344,296.9204406738281,298.35302734375,297.2643127441406,285.0388488769531,1.0,0.4985342025756836,0.7610157132148743,0.7610157132148743,1.0,1.0,-2.584251880645752,1.1551125049591064,1.429139256477356,0.5742675065994263,0.9782745242118835,0.9782745242118835,0.0,125.10993957519533,115.0,63960.85546875,0.0,1531.4720458984375,1.0,279.4029541015625,283.4935913085937,299.8933410644531,303.9488220214844,293.1499938964844,293.1499938964844,279.45001220703125,33752.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106648325920105,1.0,0.0,0.0,3.7306392192840576,3.730663537979126,9.286664521823696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2802734375,0.0,1607.561279296875,1895.4371337890625,0.0,2569.317138671875,0.9235888719558716,1.0,0.0,3.0,1.0,0.0
18006960,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.855873703956604,0.3569846153259277,0.3225915431976318,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8615029454231262,0.3644240796566009,0.3465516567230224,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8529972434043884,0.3532020151615143,0.2483223676681518,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8313107490539551,0.3253788352012634,0.309955358505249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7160975933074951,0.2040344774723053,0.9291324019432068,285.0274963378906,284.95001220703125,299.7257385253906,296.9351806640625,298.3688659667969,297.2660827636719,285.025390625,1.0,0.4966243803501129,0.7600715756416321,0.7600715756416321,1.0,1.0,-2.5889763832092285,1.1571435928344729,1.4318326711654663,0.575230598449707,1.0,1.0,0.0,121.54241943359376,103.0,64274.53125,0.0,1522.1378173828125,1.0,279.4432373046875,283.47686767578125,299.92041015625,304.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,32771.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095852136611938,1.0,0.0,0.0,3.810915470123291,3.8109405040740967,9.690627393865725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.6181640625,0.0,1694.4508056640625,1895.4371337890625,0.0,2559.373779296875,0.9391618967056274,1.0,0.0,3.0,1.0,0.0
18007020,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8728218078613281,0.3577500283718109,0.3232627213001251,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8794588446617126,0.3662031590938568,0.3481109142303467,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8697462677955627,0.3539758622646332,0.2488019168376922,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8472625613212585,0.3266412913799286,0.3110128343105316,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7291499972343445,0.204392060637474,0.9297780990600586,284.89471435546875,284.95001220703125,299.7896728515625,296.9620361328125,298.39410400390625,297.2603759765625,284.8977966308594,1.0,0.4915419518947601,0.7581833004951477,0.7581833004951477,1.0,1.0,-2.5942862033843994,1.1591898202896118,1.4350963830947876,0.576189398765564,0.8922300934791565,0.8922300934791565,0.0,113.36766815185548,91.0,65130.46875,0.0,1493.179443359375,1.0,279.15704345703125,283.3328552246094,299.9816589355469,304.2327575683594,293.1499938964844,293.1499938964844,279.45001220703125,38355.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172897696495056,1.0,0.0,0.0,3.725441694259644,3.725466966629028,9.260807019018102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.609375,0.0,1636.721435546875,1895.4371337890625,0.0,2630.47900390625,0.924004077911377,1.0,0.0,3.0,1.0,0.0
18007080,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8728218078613281,0.3577500283718109,0.3232627213001251,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8794588446617126,0.3662031590938568,0.3481109142303467,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8697462677955627,0.3539758622646332,0.2488019168376922,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8472625613212585,0.3266412913799286,0.3110128343105316,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7291499972343445,0.204392060637474,0.9297780990600586,284.89471435546875,284.95001220703125,299.7896728515625,296.9620361328125,298.39410400390625,297.2603759765625,284.8977966308594,1.0,0.4915419518947601,0.7581833004951477,0.7581833004951477,1.0,1.0,-2.5942862033843994,1.1591898202896118,1.4350963830947876,0.576189398765564,0.8922300934791565,0.8922300934791565,0.0,113.36766815185548,91.0,65130.46875,0.0,1493.179443359375,1.0,279.15704345703125,283.3328552246094,299.9816589355469,304.2327575683594,293.1499938964844,293.1499938964844,279.45001220703125,38355.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172897696495056,1.0,0.0,0.0,3.725441694259644,3.725466966629028,9.260807019018102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.609375,0.0,1636.721435546875,1895.4371337890625,0.0,2630.47900390625,0.924004077911377,1.0,0.0,3.0,1.0,0.0
18007140,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8977463841438293,0.3596188426017761,0.324226438999176,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9053284525871276,0.3687232732772827,0.3498396575450897,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8943617939949036,0.3555776476860046,0.2494190037250518,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8707600831985474,0.3285537958145141,0.3121955990791321,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7476596236228943,0.2051742970943451,0.9306604862213136,285.030029296875,284.95001220703125,299.8500061035156,296.9851379394531,298.4223937988281,297.2629699707031,285.0287170410156,1.0,0.4854007959365845,0.7562950253486633,0.7562950253486633,1.0,1.0,-2.6007375717163086,1.161808967590332,1.438928484916687,0.5772748589515686,1.0,1.0,0.0,103.3990249633789,79.0,64731.4921875,0.0,1457.6759033203125,1.0,279.44342041015625,283.4700012207031,299.96978759765625,304.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,33286.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106611967086792,1.0,0.0,0.0,3.8435847759246826,3.8436100482940674,9.857486702458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.0859375,0.0,1738.0167236328125,1895.4371337890625,0.0,2569.283447265625,0.94672030210495,1.0,0.0,3.0,1.0,0.0
18007200,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8977463841438293,0.3596188426017761,0.324226438999176,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9053284525871276,0.3687232732772827,0.3498396575450897,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8943617939949036,0.3555776476860046,0.2494190037250518,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8707600831985474,0.3285537958145141,0.3121955990791321,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7476596236228943,0.2051742970943451,0.9306604862213136,285.030029296875,284.95001220703125,299.8500061035156,296.9851379394531,298.4223937988281,297.2629699707031,285.0287170410156,1.0,0.4854007959365845,0.7562950253486633,0.7562950253486633,1.0,1.0,-2.6007375717163086,1.161808967590332,1.438928484916687,0.5772748589515686,1.0,1.0,0.0,103.3990249633789,79.0,64731.4921875,0.0,1457.6759033203125,1.0,279.44342041015625,283.4700012207031,299.96978759765625,304.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,33286.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106611967086792,1.0,0.0,0.0,3.8435847759246826,3.8436100482940674,9.857486702458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.0859375,0.0,1738.0167236328125,1895.4371337890625,0.0,2569.283447265625,0.94672030210495,1.0,0.0,3.0,1.0,0.0
18007260,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9323645234107972,0.3604430258274078,0.3248823881149292,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.942007541656494,0.3705693483352661,0.3513837456703186,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9283101558685304,0.3563969433307647,0.2498731613159179,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9018860459327698,0.3298568427562713,0.3132118582725525,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7726946473121643,0.2056038230657577,0.9312333464622498,284.8929138183594,284.95001220703125,299.90838623046875,297.0062255859375,298.445556640625,297.2581481933594,284.89581298828125,1.0,0.4786484539508819,0.7544258832931519,0.7544258832931519,1.0,1.0,-2.605843067169189,1.163750171661377,1.442093014717102,0.578135073184967,0.8993811011314392,0.8993811011314392,0.0,92.89862060546876,67.0,65617.953125,0.0,1417.8443603515625,1.0,279.1568908691406,283.3202209472656,300.025146484375,304.3096008300781,293.1499938964844,293.1499938964844,279.45001220703125,38330.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181674480438232,1.0,0.0,0.0,3.764328002929688,3.7643535137176514,9.455145004722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.3818359375,0.0,1682.1064453125,1895.4371337890625,0.0,2638.60009765625,0.932506501674652,1.0,0.0,3.0,1.0,0.0
18007320,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9323645234107972,0.3604430258274078,0.3248823881149292,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.942007541656494,0.3705693483352661,0.3513837456703186,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9283101558685304,0.3563969433307647,0.2498731613159179,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9018860459327698,0.3298568427562713,0.3132118582725525,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7726946473121643,0.2056038230657577,0.9312333464622498,284.8929138183594,284.95001220703125,299.90838623046875,297.0062255859375,298.445556640625,297.2581481933594,284.89581298828125,1.0,0.4786484539508819,0.7544258832931519,0.7544258832931519,1.0,1.0,-2.605843067169189,1.163750171661377,1.442093014717102,0.578135073184967,0.8993811011314392,0.8993811011314392,0.0,92.89862060546876,67.0,65617.953125,0.0,1417.8443603515625,1.0,279.1568908691406,283.3202209472656,300.025146484375,304.3096008300781,293.1499938964844,293.1499938964844,279.45001220703125,38330.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181674480438232,1.0,0.0,0.0,3.764328002929688,3.7643535137176514,9.455145004722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.3818359375,0.0,1682.1064453125,1895.4371337890625,0.0,2638.60009765625,0.932506501674652,1.0,0.0,3.0,1.0,0.0
18007380,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9790733456611632,0.3623410761356354,0.3258105814456939,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9872078895568848,0.3731378614902496,0.3530969023704529,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9755809307098388,0.3580159246921539,0.2504588067531585,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9507495760917664,0.3317863643169403,0.3143532872200012,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8096529841423035,0.2064328342676162,0.9320708513259888,285.0378112792969,284.95001220703125,299.9667053222656,297.0271301269531,298.47320556640625,297.2613220214844,285.0372619628906,1.0,0.471473217010498,0.7525567412376404,0.7525567412376404,1.0,1.0,-2.612091302871704,1.1662647724151611,1.445826530456543,0.5791200995445251,1.0,1.0,0.0,81.57183837890625,87.0,65125.83203125,0.0,1375.6717529296875,1.0,279.4436340332031,283.4691162109375,300.010498046875,304.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,33694.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811324417591095,1.0,0.0,0.0,3.867140054702759,3.8671658039093018,9.978679145206115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.939453125,0.0,1770.1556396484375,1895.4371337890625,0.0,2575.39501953125,0.9523488283157348,1.0,0.0,3.0,1.0,0.0
18007440,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9790733456611632,0.3623410761356354,0.3258105814456939,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9872078895568848,0.3731378614902496,0.3530969023704529,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9755809307098388,0.3580159246921539,0.2504588067531585,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9507495760917664,0.3317863643169403,0.3143532872200012,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8096529841423035,0.2064328342676162,0.9320708513259888,285.0378112792969,284.95001220703125,299.9667053222656,297.0271301269531,298.47320556640625,297.2613220214844,285.0372619628906,1.0,0.471473217010498,0.7525567412376404,0.7525567412376404,1.0,1.0,-2.612091302871704,1.1662647724151611,1.445826530456543,0.5791200995445251,1.0,1.0,0.0,81.57183837890625,87.0,65125.83203125,0.0,1375.6717529296875,1.0,279.4436340332031,283.4691162109375,300.010498046875,304.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,33694.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811324417591095,1.0,0.0,0.0,3.867140054702759,3.8671658039093018,9.978679145206115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.939453125,0.0,1770.1556396484375,1895.4371337890625,0.0,2575.39501953125,0.9523488283157348,1.0,0.0,3.0,1.0,0.0
18007500,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9849554896354676,0.3629508018493652,0.3265620768070221,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9928672313690186,0.3742103278636932,0.3542332351207733,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.981553077697754,0.3585574328899383,0.2509569227695465,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9579395651817322,0.3325442969799042,0.3151857554912567,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8149204850196838,0.206742987036705,0.9336997270584106,284.89361572265625,284.95001220703125,299.995849609375,297.0375061035156,298.4857788085937,297.2605895996094,284.8854675292969,1.0,0.4720907211303711,0.751622200012207,0.751622200012207,1.0,1.0,-2.617915391921997,1.168808102607727,1.44910728931427,0.5803240537643433,0.9299784898757936,0.9299784898757936,0.0,80.44799041748047,87.0,66274.6484375,0.0,1378.2686767578125,1.0,279.1932373046875,283.2986145019531,300.0691833496094,304.4345703125,293.1499938964844,293.1499938964844,279.1499938964844,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81718510389328,1.0,0.0,0.0,3.869178771972656,3.869204998016357,9.989204272642382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.3994140625,0.0,1790.800048828125,1895.4371337890625,0.0,2629.51123046875,0.9529154896736144,1.0,0.0,3.0,1.0,0.0
18007560,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9780749678611756,0.3632270097732544,0.3269586861133575,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9869094491004944,0.3750407695770263,0.3551523089408874,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.974431812763214,0.3587968945503235,0.2512412965297699,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9499555230140686,0.3330542743206024,0.3158117532730102,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.808620810508728,0.2068790644407272,0.9349172115325928,284.8970642089844,284.95001220703125,300.02496337890625,297.0477905273437,298.4966125488281,297.2568054199219,284.9007873535156,1.0,0.4742410480976105,0.750666618347168,0.750666618347168,1.0,1.0,-2.6220548152923584,1.170530080795288,1.4515247344970703,0.5811111927032471,0.9110111594200134,0.9110111594200134,0.0,82.42423248291016,107.0,66164.4375,0.0,1392.521484375,1.0,279.156005859375,283.3134460449219,300.0674133300781,304.38525390625,293.1499938964844,293.1499938964844,278.8500061035156,38124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187593817710876,1.0,0.0,0.0,3.800502061843872,3.800528049468994,9.63774027695763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.818359375,0.0,1723.692138671875,1895.4371337890625,0.0,2644.079833984375,0.9404652714729308,1.0,0.0,3.0,1.0,0.0
18007620,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9440261125564576,0.3638612627983093,0.3277815878391266,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9558438062667848,0.3767069280147552,0.357028067111969,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9395627975463868,0.3592457175254822,0.2517851889133453,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9135849475860596,0.3340178728103637,0.3170498013496399,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7806275486946106,0.2070566266775131,0.9374004602432252,284.8980712890625,284.95001220703125,300.08306884765625,297.0682373046875,298.5186462402344,297.2500305175781,284.90087890625,1.0,0.4820301830768585,0.7487553954124451,0.7487553954124451,1.0,1.0,-2.630420446395874,1.1740220785140991,1.4563984870910645,0.5826268196105957,0.8502323627471924,0.8502323627471924,0.0,91.50774383544922,127.0,66483.3515625,0.0,1444.2813720703125,1.0,278.8575134277344,283.2955322265625,300.0730285644531,304.4192199707031,293.1499938964844,293.1499938964844,279.1499938964844,40365.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220075964927673,1.0,0.0,0.0,3.579662322998047,3.5796866416931152,8.550222787562234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.623046875,0.0,1488.343994140625,1895.4371337890625,0.0,2674.17822265625,0.8941580653190613,1.0,0.0,3.0,1.0,0.0
