time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007680,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9440261125564576,0.3638612627983093,0.3277815878391266,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9558438062667848,0.3767069280147552,0.357028067111969,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9395627975463868,0.3592457175254822,0.2517851889133453,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9135849475860596,0.3340178728103637,0.3170498013496399,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7806275486946106,0.2070566266775131,0.9374004602432252,284.8980712890625,284.95001220703125,300.08306884765625,297.0682373046875,298.5186462402344,297.2500305175781,284.90087890625,1.0,0.4820301830768585,0.7487553954124451,0.7487553954124451,1.0,1.0,-2.630420446395874,1.1740220785140991,1.4563984870910645,0.5826268196105957,0.8502323627471924,0.8502323627471924,0.0,91.50774383544922,127.0,66483.3515625,0.0,1444.2813720703125,1.0,278.8575134277344,283.2955322265625,300.0730285644531,304.4192199707031,293.1499938964844,293.1499938964844,279.1499938964844,40365.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220075964927673,1.0,0.0,0.0,3.579662322998047,3.5796866416931152,8.550222787562234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.623046875,0.0,1488.343994140625,1895.4371337890625,0.0,2674.17822265625,0.8941580653190613,1.0,0.0,3.0,1.0,0.0
18007740,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.904387891292572,0.3657830953598022,0.3297319412231445,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.916287362575531,0.3792704641819,0.3597463071346283,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9001619815826416,0.3606878817081451,0.2529996931552887,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8784942030906677,0.3357562124729156,0.3190138339996338,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7516918182373047,0.2077098488807678,0.9421313405036926,285.0187072753906,284.95001220703125,300.1410217285156,297.0884094238281,298.5465087890625,297.2534484863281,285.01690673828125,1.0,0.493171364068985,0.7468441724777222,0.7468441724777222,1.0,1.0,-2.6455273628234863,1.1807477474212646,1.4647796154022217,0.5857853293418884,0.9597505927085876,0.9597505927085876,0.0,104.3856201171875,147.0,66351.96875,0.0,1522.6724853515625,1.0,279.1427307128906,283.41436767578125,300.0670471191406,304.3207092285156,293.1499938964844,293.1499938964844,278.8500061035156,33123.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141446709632874,1.0,0.0,0.0,3.7143208980560303,3.71434497833252,9.205600690620486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.71875,0.0,1584.009765625,1895.4371337890625,0.0,2601.41259765625,0.9174512028694152,1.0,0.0,3.0,1.0,0.0
18007800,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.904387891292572,0.3657830953598022,0.3297319412231445,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.916287362575531,0.3792704641819,0.3597463071346283,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9001619815826416,0.3606878817081451,0.2529996931552887,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8784942030906677,0.3357562124729156,0.3190138339996338,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7516918182373047,0.2077098488807678,0.9421313405036926,285.0187072753906,284.95001220703125,300.1410217285156,297.0884094238281,298.5465087890625,297.2534484863281,285.01690673828125,1.0,0.493171364068985,0.7468441724777222,0.7468441724777222,1.0,1.0,-2.6455273628234863,1.1807477474212646,1.4647796154022217,0.5857853293418884,0.9597505927085876,0.9597505927085876,0.0,104.3856201171875,147.0,66351.96875,0.0,1522.6724853515625,1.0,279.1427307128906,283.41436767578125,300.0670471191406,304.3207092285156,293.1499938964844,293.1499938964844,278.8500061035156,33123.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141446709632874,1.0,0.0,0.0,3.7143208980560303,3.71434497833252,9.205600690620486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.71875,0.0,1584.009765625,1895.4371337890625,0.0,2601.41259765625,0.9174512028694152,1.0,0.0,3.0,1.0,0.0
18007860,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8694725632667542,0.3664406836032867,0.331236332654953,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8806477785110474,0.3810007572174072,0.3622338771820068,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8653659224510193,0.3611852526664734,0.2540045976638794,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.845941960811615,0.3367347419261932,0.3207787871360779,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7251236438751221,0.2078698575496673,0.94653981924057,284.9169311523437,284.95001220703125,300.1988220214844,297.1082458496094,298.5690002441406,297.24761962890625,284.91973876953125,1.0,0.5061361789703369,0.7447690963745117,0.7447690963745117,1.0,1.0,-2.658956289291382,1.186581015586853,1.4723752737045288,0.5885816216468811,0.875635027885437,0.875635027885437,0.0,120.71497344970705,165.0,67259.46875,0.0,1615.2109375,1.0,278.857177734375,283.29718017578125,300.12518310546875,304.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212076425552368,1.0,0.0,0.0,3.619436025619507,3.619460105895996,8.741282044866239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.09765625,0.0,1515.0338134765625,1895.4371337890625,0.0,2666.7607421875,0.9005864262580872,1.0,0.0,3.0,1.0,0.0
18007920,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8694725632667542,0.3664406836032867,0.331236332654953,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8806477785110474,0.3810007572174072,0.3622338771820068,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8653659224510193,0.3611852526664734,0.2540045976638794,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.845941960811615,0.3367347419261932,0.3207787871360779,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7251236438751221,0.2078698575496673,0.94653981924057,284.9169311523437,284.95001220703125,300.1988220214844,297.1082458496094,298.5690002441406,297.24761962890625,284.91973876953125,1.0,0.5061361789703369,0.7447690963745117,0.7447690963745117,1.0,1.0,-2.658956289291382,1.186581015586853,1.4723752737045288,0.5885816216468811,0.875635027885437,0.875635027885437,0.0,120.71497344970705,165.0,67259.46875,0.0,1615.2109375,1.0,278.857177734375,283.29718017578125,300.12518310546875,304.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212076425552368,1.0,0.0,0.0,3.619436025619507,3.619460105895996,8.741282044866239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.09765625,0.0,1515.0338134765625,1895.4371337890625,0.0,2666.7607421875,0.9005864262580872,1.0,0.0,3.0,1.0,0.0
18007980,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8428065776824951,0.3679470419883728,0.3329617977142334,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8536427617073059,0.3832994103431701,0.364870548248291,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8388359546661377,0.3623135387897491,0.2551236748695373,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8211984038352966,0.3381932377815246,0.3226480782032013,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7024527788162231,0.2082885354757309,0.9510524868965148,285.0295715332031,284.95001220703125,300.2563781738281,297.1277770996094,298.5950927734375,297.2484130859375,285.0272216796875,1.0,0.5193904042243958,0.7426940202713013,0.7426940202713013,1.0,1.0,-2.673206329345703,1.1928192377090454,1.4803869724273682,0.5914326310157776,0.9896138906478882,0.9896138906478882,0.0,137.7997283935547,153.0,67174.5078125,0.0,1713.30810546875,1.0,279.14312744140625,283.4076843261719,300.11572265625,304.4242858886719,293.1499938964844,293.1499938964844,278.8500061035156,32548.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154556155204773,1.0,0.0,0.0,3.767494440078736,3.767518997192383,9.47105888826627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.1513671875,0.0,1641.2044677734375,1895.4371337890625,0.0,2613.521728515625,0.9290712475776672,1.0,0.0,3.0,1.0,0.0
18008040,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8428065776824951,0.3679470419883728,0.3329617977142334,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8536427617073059,0.3832994103431701,0.364870548248291,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8388359546661377,0.3623135387897491,0.2551236748695373,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8211984038352966,0.3381932377815246,0.3226480782032013,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7024527788162231,0.2082885354757309,0.9510524868965148,285.0295715332031,284.95001220703125,300.2563781738281,297.1277770996094,298.5950927734375,297.2484130859375,285.0272216796875,1.0,0.5193904042243958,0.7426940202713013,0.7426940202713013,1.0,1.0,-2.673206329345703,1.1928192377090454,1.4803869724273682,0.5914326310157776,0.9896138906478882,0.9896138906478882,0.0,137.7997283935547,153.0,67174.5078125,0.0,1713.30810546875,1.0,279.14312744140625,283.4076843261719,300.11572265625,304.4242858886719,293.1499938964844,293.1499938964844,278.8500061035156,32548.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154556155204773,1.0,0.0,0.0,3.767494440078736,3.767518997192383,9.47105888826627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.1513671875,0.0,1641.2044677734375,1895.4371337890625,0.0,2613.521728515625,0.9290712475776672,1.0,0.0,3.0,1.0,0.0
18008100,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.837699294090271,0.3682239055633545,0.3336417973041534,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8486416935920715,0.3841321170330047,0.3660145998001098,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8336980938911438,0.362526386976242,0.2555555701255798,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8163096308708191,0.3386401236057281,0.323408842086792,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6975427865982056,0.2083231806755066,0.9525067806243896,284.8824768066406,284.95001220703125,300.2850646972656,297.1374206542969,298.606201171875,297.2455749511719,284.8761291503906,1.0,0.5222260355949402,0.741656482219696,0.741656482219696,1.0,1.0,-2.678588390350342,1.1950725317001345,1.483515739440918,0.5925252437591553,0.8954483270645142,0.8954483270645142,0.0,141.95652770996094,153.0,68230.46875,0.0,1740.13330078125,1.0,278.8948669433594,283.2398986816406,300.1725158691406,304.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,36224.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821614682674408,1.0,0.0,0.0,3.7607011795043945,3.7607264518737793,9.43693521548994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.7470703125,0.0,1661.5843505859375,1895.4371337890625,0.0,2670.53466796875,0.928243100643158,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8353592157363892,0.3682684600353241,0.3337808549404144,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8466355800628662,0.3847899436950683,0.3667344450950622,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8313642144203186,0.3625420033931732,0.2556448578834533,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8141723275184631,0.3389206528663635,0.3237761557102203,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6952499747276306,0.2082372605800628,0.9525917768478394,284.9009704589844,284.95001220703125,300.3136901855469,297.1469421386719,298.6159973144531,297.2406616210937,284.9044189453125,1.0,0.5234625935554504,0.7405462861061096,0.7405462861061096,1.0,1.0,-2.6802749633789062,1.1955443620681765,1.4847307205200195,0.5925940871238708,0.8858636617660522,0.8858636617660522,0.0,143.80816650390625,141.0,68032.703125,0.0,1751.0699462890625,1.0,278.8566589355469,283.2672424316406,300.1674499511719,304.6123352050781,293.1499938964844,293.1499938964844,279.1499938964844,38229.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231497406959534,1.0,0.0,0.0,3.684279203414917,3.684303998947144,9.057292231773316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.5498046875,0.0,1588.478515625,1895.4371337890625,0.0,2684.77392578125,0.9147761464118958,1.0,0.0,3.0,1.0,0.0
18008220,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8388507962226868,0.3697042763233185,0.334663987159729,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8508720993995667,0.3870381116867065,0.3685258030891418,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8346238732337952,0.3636114001274109,0.2561291754245758,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8177478909492493,0.3403088450431824,0.3247846662998199,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6980376839637756,0.2086078077554702,0.9531561732292176,285.021240234375,284.95001220703125,300.3707580566406,297.16571044921875,298.6416320800781,297.2417297363281,285.0189208984375,1.0,0.522730827331543,0.7383259534835815,0.7383259534835815,1.0,1.0,-2.68595552444458,1.197609305381775,1.4883460998535156,0.5931583046913147,0.9979768991470336,0.9979768991470336,0.0,141.9544219970703,129.0,67696.703125,0.0,1750.968505859375,1.0,279.1435241699219,283.3885192871094,300.1520690917969,304.49969482421875,293.1499938964844,293.1499938964844,278.8500061035156,32951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170107007026672,1.0,0.0,0.0,3.8140923976898193,3.814117431640625,9.706791388452984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.568359375,0.0,1699.674072265625,1895.4371337890625,0.0,2627.897705078125,0.9398634433746338,1.0,0.0,3.0,1.0,0.0
18008280,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8388507962226868,0.3697042763233185,0.334663987159729,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8508720993995667,0.3870381116867065,0.3685258030891418,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8346238732337952,0.3636114001274109,0.2561291754245758,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8177478909492493,0.3403088450431824,0.3247846662998199,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6980376839637756,0.2086078077554702,0.9531561732292176,285.021240234375,284.95001220703125,300.3707580566406,297.16571044921875,298.6416320800781,297.2417297363281,285.0189208984375,1.0,0.522730827331543,0.7383259534835815,0.7383259534835815,1.0,1.0,-2.68595552444458,1.197609305381775,1.4883460998535156,0.5931583046913147,0.9979768991470336,0.9979768991470336,0.0,141.9544219970703,129.0,67696.703125,0.0,1750.968505859375,1.0,279.1435241699219,283.3885192871094,300.1520690917969,304.49969482421875,293.1499938964844,293.1499938964844,278.8500061035156,32951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170107007026672,1.0,0.0,0.0,3.8140923976898193,3.814117431640625,9.706791388452984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.568359375,0.0,1699.674072265625,1895.4371337890625,0.0,2627.897705078125,0.9398634433746338,1.0,0.0,3.0,1.0,0.0
18008340,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8477593660354614,0.3701080083847046,0.3351027369499206,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.860916256904602,0.3886108100414276,0.3699877262115478,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8432967066764832,0.3639265894889831,0.2563559114933014,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8265243172645569,0.3411007225513458,0.3254935145378113,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7058892250061035,0.2086493372917175,0.9528208374977112,284.89483642578125,284.95001220703125,300.427490234375,297.1840515136719,298.6629333496094,297.235595703125,284.8981018066406,1.0,0.5191459059715271,0.7361056208610535,0.7361056208610535,1.0,1.0,-2.6889681816101074,1.198357105255127,1.49061119556427,0.5931492447853088,0.8900327086448669,0.8900327086448669,0.0,136.1854705810547,117.0,68441.09375,0.0,1728.96923828125,1.0,278.8564453125,283.2518005371094,300.20098876953125,304.6736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239546418190002,1.0,0.0,0.0,3.719177722930908,3.719202756881714,9.229690931533696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5458984375,0.0,1630.5001220703125,1895.4371337890625,0.0,2692.244873046875,0.9228157997131348,1.0,0.0,3.0,1.0,0.0
18008400,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8477593660354614,0.3701080083847046,0.3351027369499206,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.860916256904602,0.3886108100414276,0.3699877262115478,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8432967066764832,0.3639265894889831,0.2563559114933014,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8265243172645569,0.3411007225513458,0.3254935145378113,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7058892250061035,0.2086493372917175,0.9528208374977112,284.89483642578125,284.95001220703125,300.427490234375,297.1840515136719,298.6629333496094,297.235595703125,284.8981018066406,1.0,0.5191459059715271,0.7361056208610535,0.7361056208610535,1.0,1.0,-2.6889681816101074,1.198357105255127,1.49061119556427,0.5931492447853088,0.8900327086448669,0.8900327086448669,0.0,136.1854705810547,117.0,68441.09375,0.0,1728.96923828125,1.0,278.8564453125,283.2518005371094,300.20098876953125,304.6736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239546418190002,1.0,0.0,0.0,3.719177722930908,3.719202756881714,9.229690931533696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5458984375,0.0,1630.5001220703125,1895.4371337890625,0.0,2692.244873046875,0.9228157997131348,1.0,0.0,3.0,1.0,0.0
18008460,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8628513813018799,0.3716513514518738,0.3358285427093506,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8773329854011536,0.3909860551357269,0.3716262578964233,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8579500913619995,0.3651179373264313,0.2567258775234222,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8407145142555237,0.3425934612751007,0.3263291418552398,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7182856202125549,0.2091501653194427,0.952685534954071,285.0209350585937,284.95001220703125,300.48388671875,297.20196533203125,298.689208984375,297.2384948730469,285.01885986328125,1.0,0.5138787031173706,0.7340904474258423,0.7340904474258423,1.0,1.0,-2.6930885314941406,1.1997184753417969,1.4933699369430542,0.5933108925819397,1.0,1.0,0.0,127.54518127441406,105.0,68014.0390625,0.0,1695.3631591796875,1.0,279.14373779296875,283.38043212890625,300.1861267089844,304.5552978515625,293.1499938964844,293.1499938964844,278.8500061035156,33195.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173819184303284,1.0,0.0,0.0,3.8390512466430655,3.839076519012451,9.834246839091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9755859375,0.0,1731.77587890625,1895.4371337890625,0.0,2631.33154296875,0.9456682205200196,1.0,0.0,3.0,1.0,0.0
18008520,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8628513813018799,0.3716513514518738,0.3358285427093506,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8773329854011536,0.3909860551357269,0.3716262578964233,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8579500913619995,0.3651179373264313,0.2567258775234222,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8407145142555237,0.3425934612751007,0.3263291418552398,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7182856202125549,0.2091501653194427,0.952685534954071,285.0209350585937,284.95001220703125,300.48388671875,297.20196533203125,298.689208984375,297.2384948730469,285.01885986328125,1.0,0.5138787031173706,0.7340904474258423,0.7340904474258423,1.0,1.0,-2.6930885314941406,1.1997184753417969,1.4933699369430542,0.5933108925819397,1.0,1.0,0.0,127.54518127441406,105.0,68014.0390625,0.0,1695.3631591796875,1.0,279.14373779296875,283.38043212890625,300.1861267089844,304.5552978515625,293.1499938964844,293.1499938964844,278.8500061035156,33195.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173819184303284,1.0,0.0,0.0,3.8390512466430655,3.839076519012451,9.834246839091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9755859375,0.0,1731.77587890625,1895.4371337890625,0.0,2631.33154296875,0.9456682205200196,1.0,0.0,3.0,1.0,0.0
18008580,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8823541402816772,0.3721168935298919,0.336186796426773,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8983215689659119,0.3926616013050079,0.3730373382568359,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8770798444747925,0.3655280470848083,0.2569100260734558,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.859123706817627,0.3434699475765228,0.3269692361354828,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7328913807868958,0.209309309720993,0.9521648287773132,284.8946533203125,284.95001220703125,300.5399169921875,297.2193908691406,298.7108764648437,297.2336730957031,284.8974914550781,1.0,0.507633626461029,0.7320752143859863,0.7320752143859863,1.0,1.0,-2.695586442947388,1.200265407562256,1.4953209161758425,0.5931834578514099,0.8949612975120544,0.8949612975120544,0.0,117.8206787109375,93.0,68760.0703125,0.0,1654.31591796875,1.0,278.8569030761719,283.2430114746094,300.2348022460937,304.7286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240582942962646,1.0,0.0,0.0,3.744653463363648,3.7446789741516113,9.356567716167774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.1953125,0.0,1660.232177734375,1895.4371337890625,0.0,2693.20703125,0.9284154772758484,1.0,0.0,3.0,1.0,0.0
18008640,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8823541402816772,0.3721168935298919,0.336186796426773,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8983215689659119,0.3926616013050079,0.3730373382568359,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8770798444747925,0.3655280470848083,0.2569100260734558,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.859123706817627,0.3434699475765228,0.3269692361354828,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7328913807868958,0.209309309720993,0.9521648287773132,284.8946533203125,284.95001220703125,300.5399169921875,297.2193908691406,298.7108764648437,297.2336730957031,284.8974914550781,1.0,0.507633626461029,0.7320752143859863,0.7320752143859863,1.0,1.0,-2.695586442947388,1.200265407562256,1.4953209161758425,0.5931834578514099,0.8949612975120544,0.8949612975120544,0.0,117.8206787109375,93.0,68760.0703125,0.0,1654.31591796875,1.0,278.8569030761719,283.2430114746094,300.2348022460937,304.7286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240582942962646,1.0,0.0,0.0,3.744653463363648,3.7446789741516113,9.356567716167774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.1953125,0.0,1660.232177734375,1895.4371337890625,0.0,2693.20703125,0.9284154772758484,1.0,0.0,3.0,1.0,0.0
18008700,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8942697048187256,0.3727906942367553,0.3363159298896789,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9113110899925232,0.3938031792640686,0.3736997544765472,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8888221979141235,0.3660601675510406,0.256962388753891,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8705136775970459,0.344166100025177,0.3272387385368347,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7416539788246155,0.2095434963703155,0.9516947865486144,285.0300598144531,284.95001220703125,300.5677795410156,297.2279357910156,298.7234802246094,297.2344970703125,285.0345764160156,1.0,0.5042116045951843,0.7310675978660583,0.7310675978660583,1.0,1.0,-2.696354389190674,1.2003229856491089,1.496031403541565,0.5929049253463745,0.988478183746338,0.988478183746338,0.0,112.59454345703124,93.0,68057.2421875,0.0,1631.4056396484375,1.0,279.1044616699219,283.3900451660156,300.19873046875,304.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,34190.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186302185058594,1.0,0.0,0.0,3.789426803588867,3.789451837539673,9.581650601830916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.66796875,0.0,1679.837890625,1895.4371337890625,0.0,2642.884033203125,0.9370516538619996,1.0,0.0,3.0,1.0,0.0
18008760,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9095324873924256,0.3736907243728637,0.3368593156337738,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9288076162338256,0.3951230943202972,0.3746693134307861,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9036022424697876,0.3667892813682556,0.2572652399539947,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8849471211433411,0.3450273871421814,0.3277790546417236,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7528637051582336,0.209902748465538,0.9520423412322998,285.025146484375,284.95001220703125,300.5955505371094,297.236328125,298.7372741699219,297.2374572753906,285.0237121582031,1.0,0.5007844567298889,0.7300692796707153,0.7300692796707153,1.0,1.0,-2.6996009349823,1.2015597820281982,1.498041033744812,0.5932761430740356,1.0,1.0,0.0,106.88783264160156,81.0,68277.140625,0.0,1609.8056640625,1.0,279.14373779296875,283.3777770996094,300.2200622558594,304.6072998046875,293.1499938964844,293.1499938964844,278.8500061035156,33463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174654841423035,1.0,0.0,0.0,3.855461597442627,3.855487108230591,9.918501291394932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.2470703125,0.0,1753.9483642578125,1895.4371337890625,0.0,2632.104736328125,0.9495814442634584,1.0,0.0,3.0,1.0,0.0
18008820,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9469534158706664,0.3741615116596222,0.3371874392032623,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.966489851474762,0.396862268447876,0.3761000335216522,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.940360963344574,0.367250382900238,0.2574549317359924,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9189011454582214,0.3459495604038238,0.3284204304218292,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7793050408363342,0.210134282708168,0.9516376256942748,284.8937683105469,284.95001220703125,300.6507568359375,297.2527160644531,298.7588806152344,297.2333068847656,284.8963928222656,1.0,0.4935876727104187,0.7280726432800293,0.7280726432800293,1.0,1.0,-2.7022337913513184,1.2021549940109253,1.5000789165496826,0.5931488871574402,0.8998415470123291,0.8998415470123291,0.0,95.83749389648438,69.0,69076.8125,0.0,1562.66015625,1.0,278.8569030761719,283.2337341308594,300.2681884765625,304.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,38410.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824117124080658,1.0,0.0,0.0,3.7696852684021,3.769710779190064,9.482076279709872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6484375,0.0,1689.070556640625,1895.4371337890625,0.0,2693.7529296875,0.9337885975837708,1.0,0.0,3.0,1.0,0.0
18008880,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9469534158706664,0.3741615116596222,0.3371874392032623,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.966489851474762,0.396862268447876,0.3761000335216522,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.940360963344574,0.367250382900238,0.2574549317359924,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9189011454582214,0.3459495604038238,0.3284204304218292,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7793050408363342,0.210134282708168,0.9516376256942748,284.8937683105469,284.95001220703125,300.6507568359375,297.2527160644531,298.7588806152344,297.2333068847656,284.8963928222656,1.0,0.4935876727104187,0.7280726432800293,0.7280726432800293,1.0,1.0,-2.7022337913513184,1.2021549940109253,1.5000789165496826,0.5931488871574402,0.8998415470123291,0.8998415470123291,0.0,95.83749389648438,69.0,69076.8125,0.0,1562.66015625,1.0,278.8569030761719,283.2337341308594,300.2681884765625,304.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,38410.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824117124080658,1.0,0.0,0.0,3.7696852684021,3.769710779190064,9.482076279709872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6484375,0.0,1689.070556640625,1895.4371337890625,0.0,2693.7529296875,0.9337885975837708,1.0,0.0,3.0,1.0,0.0
18008940,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9890465140342712,0.3757089078426361,0.3378351032733917,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.3994393050670624,0.3717120885848999,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9838494062423706,0.3685326278209686,0.25782510638237,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.966130554676056,0.3475249409675598,0.3292483687400818,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.81496661901474,0.2107654958963394,0.9517095685005188,285.0290832519531,284.95001220703125,300.7054748535156,297.2685241699219,298.78485107421875,297.2375183105469,285.0272216796875,1.0,0.4859750270843506,0.7260759472846985,0.7260759472846985,1.0,1.0,-2.7030436992645264,1.2019033432006836,1.5011404752731323,0.5923734307289124,1.0,1.0,0.0,84.69721221923828,89.0,68482.421875,0.0,1510.3583984375,1.0,279.1436462402344,283.37432861328125,300.25250244140625,304.6571350097656,293.1499938964844,293.1499938964844,278.8500061035156,33756.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817561686038971,1.0,0.0,0.0,3.87031888961792,3.870344638824463,9.995092113967985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.8310546875,0.0,1774.5791015625,1895.4371337890625,0.0,2632.9951171875,0.9531070590019226,1.0,0.0,3.0,1.0,0.0
18009000,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9890465140342712,0.3757089078426361,0.3378351032733917,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.3994393050670624,0.3717120885848999,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9838494062423706,0.3685326278209686,0.25782510638237,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.966130554676056,0.3475249409675598,0.3292483687400818,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.81496661901474,0.2107654958963394,0.9517095685005188,285.0290832519531,284.95001220703125,300.7054748535156,297.2685241699219,298.78485107421875,297.2375183105469,285.0272216796875,1.0,0.4859750270843506,0.7260759472846985,0.7260759472846985,1.0,1.0,-2.7030436992645264,1.2019033432006836,1.5011404752731323,0.5923734307289124,1.0,1.0,0.0,84.69721221923828,89.0,68482.421875,0.0,1510.3583984375,1.0,279.1436462402344,283.37432861328125,300.25250244140625,304.6571350097656,293.1499938964844,293.1499938964844,278.8500061035156,33756.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817561686038971,1.0,0.0,0.0,3.87031888961792,3.870344638824463,9.995092113967985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.8310546875,0.0,1774.5791015625,1895.4371337890625,0.0,2632.9951171875,0.9531070590019226,1.0,0.0,3.0,1.0,0.0
18009060,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9881415367126464,0.3760828673839569,0.3385154902935028,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.4024467170238495,0.3737202882766723,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.982879877090454,0.3689616918563843,0.2583305239677429,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9654353260993958,0.3484175503253937,0.3303182721138,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8140365481376648,0.2109923064708709,0.9534446597099304,284.8970947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.8092346191406,297.2388610839844,284.9010009765625,1.0,0.4881027340888977,0.7240700125694275,0.7240700125694275,1.0,1.0,-2.70897912979126,1.2041596174240112,1.504819631576538,0.592503011226654,0.9049100875854492,0.9049100875854492,0.0,85.27104187011719,109.0,69305.015625,0.0,1521.9969482421875,1.0,278.8572692871094,283.2317199707031,300.2980041503906,304.82421875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237725496292114,1.0,0.0,0.0,3.783051252365112,3.7830770015716553,9.549436299494118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.4794921875,0.0,1704.5732421875,1895.4371337890625,0.0,2690.554443359375,0.9369014501571656,1.0,0.0,3.0,1.0,0.0
18009120,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9881415367126464,0.3760828673839569,0.3385154902935028,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.4024467170238495,0.3737202882766723,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.982879877090454,0.3689616918563843,0.2583305239677429,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9654353260993958,0.3484175503253937,0.3303182721138,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8140365481376648,0.2109923064708709,0.9534446597099304,284.8970947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.8092346191406,297.2388610839844,284.9010009765625,1.0,0.4881027340888977,0.7240700125694275,0.7240700125694275,1.0,1.0,-2.70897912979126,1.2041596174240112,1.504819631576538,0.592503011226654,0.9049100875854492,0.9049100875854492,0.0,85.27104187011719,109.0,69305.015625,0.0,1521.9969482421875,1.0,278.8572692871094,283.2317199707031,300.2980041503906,304.82421875,293.1499938964844,293.1499938964844,278.54998779296875,38357.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237725496292114,1.0,0.0,0.0,3.783051252365112,3.7830770015716553,9.549436299494118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.4794921875,0.0,1704.5732421875,1895.4371337890625,0.0,2690.554443359375,0.9369014501571656,1.0,0.0,3.0,1.0,0.0
18009180,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.959258198738098,0.3763586580753326,0.3389790654182434,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9810739755630492,0.4037899971008301,0.3826730251312256,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9528315663337708,0.3692702353000641,0.2587363421916961,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9329667091369628,0.3491815030574798,0.3313159942626953,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7884406447410583,0.2110600471496582,0.95524799823761,284.9013977050781,284.95001220703125,300.8134460449219,297.29840087890625,298.8290710449219,297.2321472167969,284.9024963378906,1.0,0.4958025217056274,0.7220640182495117,0.7220640182495117,1.0,1.0,-2.72163462638855,1.209405779838562,1.5122288465499878,0.5952715277671814,0.8506848812103271,0.8506848812103271,0.0,93.6625747680664,129.0,69748.3046875,0.0,1580.1282958984375,1.0,278.5581970214844,283.2101745605469,300.3027648925781,304.86627197265625,293.1499938964844,293.1499938964844,278.8500061035156,39813.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826649010181427,1.0,0.0,0.0,3.583104133605957,3.5831282138824463,8.566672704546363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.376953125,0.0,1488.017333984375,1895.4371337890625,0.0,2717.273681640625,0.8939862847328186,1.0,0.0,3.0,1.0,0.0
18009240,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.959258198738098,0.3763586580753326,0.3389790654182434,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9810739755630492,0.4037899971008301,0.3826730251312256,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9528315663337708,0.3692702353000641,0.2587363421916961,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9329667091369628,0.3491815030574798,0.3313159942626953,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7884406447410583,0.2110600471496582,0.95524799823761,284.9013977050781,284.95001220703125,300.8134460449219,297.29840087890625,298.8290710449219,297.2321472167969,284.9024963378906,1.0,0.4958025217056274,0.7220640182495117,0.7220640182495117,1.0,1.0,-2.72163462638855,1.209405779838562,1.5122288465499878,0.5952715277671814,0.8506848812103271,0.8506848812103271,0.0,93.6625747680664,129.0,69748.3046875,0.0,1580.1282958984375,1.0,278.5581970214844,283.2101745605469,300.3027648925781,304.86627197265625,293.1499938964844,293.1499938964844,278.8500061035156,39813.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826649010181427,1.0,0.0,0.0,3.583104133605957,3.5831282138824463,8.566672704546363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.376953125,0.0,1488.017333984375,1895.4371337890625,0.0,2717.273681640625,0.8939862847328186,1.0,0.0,3.0,1.0,0.0
18009300,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9375031590461732,0.377040684223175,0.339599460363388,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.961881697177887,0.4046701490879059,0.3834927678108215,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9306522011756896,0.3698448538780212,0.2591798305511474,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9110983610153198,0.3498954772949219,0.3320831656455993,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7719470858573914,0.2112730890512466,0.956940233707428,285.0303039550781,284.95001220703125,300.840087890625,297.3054504394531,298.84063720703125,297.2318725585937,285.0328674316406,1.0,0.5008945465087891,0.7210610508918762,0.7210610508918762,1.0,1.0,-2.7268483638763428,1.2115519046783447,1.5152965784072876,0.5960748791694641,0.9409453868865968,0.9409453868865968,0.0,100.00502014160156,129.0,69200.9140625,0.0,1617.0611572265625,1.0,278.80010986328125,283.3480529785156,300.2701110839844,304.6704406738281,293.1499938964844,293.1499938964844,278.8500061035156,34281.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208378553390503,1.0,0.0,0.0,3.633291482925415,3.633315086364746,8.808333973320259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0,0.0,1501.85888671875,1895.4371337890625,0.0,2663.33349609375,0.9023957848548888,1.0,0.0,3.0,1.0,0.0
18009360,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9165027141571044,0.3777961134910583,0.340551346540451,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9417697191238404,0.4057583510875702,0.3847280144691467,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9099015593528748,0.3705039322376251,0.2598384618759155,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8927043080329895,0.3506829738616943,0.3330920040607452,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7570476531982422,0.2115399092435836,0.9593807458877563,285.0144958496094,284.95001220703125,300.8666076660156,297.3123779296875,298.85308837890625,297.2333374023437,285.012939453125,1.0,0.506657600402832,0.7199605107307434,0.7199605107307434,1.0,1.0,-2.7344114780426025,1.2147719860076904,1.5196396112442017,0.5974668860435486,0.9552786350250244,0.9552786350250244,0.0,106.96800994873048,149.0,69532.5625,0.0,1660.4488525390625,1.0,278.8424987792969,283.326416015625,300.29412841796875,304.76092529296875,293.1499938964844,293.1499938964844,278.54998779296875,33249.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197022676467896,1.0,0.0,0.0,3.7078354358673096,3.707859516143799,9.173481885227376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.74609375,0.0,1577.5611572265625,1895.4371337890625,0.0,2652.81103515625,0.9161783456802368,1.0,0.0,3.0,1.0,0.0
18009420,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8787786364555359,0.3779648840427398,0.3416168093681335,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9009580612182616,0.4072011411190033,0.3868957459926605,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8731476664543152,0.3708046972751617,0.2607054412364959,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8577803373336792,0.3514244258403778,0.3346380889415741,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7291510105133057,0.2115213423967361,0.9630295038223268,284.9184265136719,284.95001220703125,300.919189453125,297.3256530761719,298.87255859375,297.2273254394531,284.920654296875,1.0,0.519200325012207,0.7177594900131226,0.7177594900131226,1.0,1.0,-2.7455878257751465,1.2192864418029783,1.526301383972168,0.5993396639823914,0.8739284873008728,0.8739284873008728,0.0,123.56678771972656,169.0,70352.0,0.0,1754.5225830078125,1.0,278.5572509765625,283.2138977050781,300.3410339355469,304.9384155273437,293.1499938964844,293.1499938964844,278.8500061035156,38065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262697458267212,1.0,0.0,0.0,3.610351085662842,3.610375165939331,8.697454632056179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.0966796875,0.0,1504.792724609375,1895.4371337890625,0.0,2713.748779296875,0.8985689282417297,1.0,0.0,3.0,1.0,0.0
18009480,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8787786364555359,0.3779648840427398,0.3416168093681335,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9009580612182616,0.4072011411190033,0.3868957459926605,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8731476664543152,0.3708046972751617,0.2607054412364959,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8577803373336792,0.3514244258403778,0.3346380889415741,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7291510105133057,0.2115213423967361,0.9630295038223268,284.9184265136719,284.95001220703125,300.919189453125,297.3256530761719,298.87255859375,297.2273254394531,284.920654296875,1.0,0.519200325012207,0.7177594900131226,0.7177594900131226,1.0,1.0,-2.7455878257751465,1.2192864418029783,1.526301383972168,0.5993396639823914,0.8739284873008728,0.8739284873008728,0.0,123.56678771972656,169.0,70352.0,0.0,1754.5225830078125,1.0,278.5572509765625,283.2138977050781,300.3410339355469,304.9384155273437,293.1499938964844,293.1499938964844,278.8500061035156,38065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262697458267212,1.0,0.0,0.0,3.610351085662842,3.610375165939331,8.697454632056179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.0966796875,0.0,1504.792724609375,1895.4371337890625,0.0,2713.748779296875,0.8985689282417297,1.0,0.0,3.0,1.0,0.0
