time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009540,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8495620489120483,0.3790149390697479,0.342976301908493,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8709055185317993,0.4093821048736572,0.3894350230693817,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8444154262542725,0.3717674911022186,0.2617396116256714,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8306982517242432,0.3526828587055206,0.3363551497459411,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7054230570793152,0.2117665410041809,0.9669619202613832,285.02178955078125,284.95001220703125,300.9711608886719,297.3382568359375,298.8959350585937,297.22857666015625,285.0194702148437,1.0,0.5326019525527954,0.7155584096908569,0.7155584096908569,1.0,1.0,-2.7582991123199463,1.2245348691940308,1.533764123916626,0.6014553308486938,0.9794318079948424,0.9794318079948424,0.0,141.55345153808594,157.0,70215.703125,0.0,1858.2459716796875,1.0,278.8430480957031,283.3178100585937,300.3271789550781,304.8401794433594,293.1499938964844,293.1499938964844,278.54998779296875,32734.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208588361740112,1.0,0.0,0.0,3.75289535522461,3.7529196739196777,9.39779965847265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8876953125,0.0,1625.565185546875,1895.4371337890625,0.0,2663.527587890625,0.925868570804596,1.0,0.0,3.0,1.0,0.0
18009600,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8495620489120483,0.3790149390697479,0.342976301908493,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8709055185317993,0.4093821048736572,0.3894350230693817,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8444154262542725,0.3717674911022186,0.2617396116256714,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8306982517242432,0.3526828587055206,0.3363551497459411,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7054230570793152,0.2117665410041809,0.9669619202613832,285.02178955078125,284.95001220703125,300.9711608886719,297.3382568359375,298.8959350585937,297.22857666015625,285.0194702148437,1.0,0.5326019525527954,0.7155584096908569,0.7155584096908569,1.0,1.0,-2.7582991123199463,1.2245348691940308,1.533764123916626,0.6014553308486938,0.9794318079948424,0.9794318079948424,0.0,141.55345153808594,157.0,70215.703125,0.0,1858.2459716796875,1.0,278.8430480957031,283.3178100585937,300.3271789550781,304.8401794433594,293.1499938964844,293.1499938964844,278.54998779296875,32734.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208588361740112,1.0,0.0,0.0,3.75289535522461,3.7529196739196777,9.39779965847265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8876953125,0.0,1625.565185546875,1895.4371337890625,0.0,2663.527587890625,0.925868570804596,1.0,0.0,3.0,1.0,0.0
18009660,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8410778641700745,0.3789085447788238,0.3434031009674072,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8627558946609497,0.4107949435710907,0.3912214338779449,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8361697196960449,0.3718602657318115,0.2621624767780304,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8230133652687073,0.3532250523567199,0.3373108804225921,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6975129246711731,0.2115489691495895,0.9677963256835938,284.9051208496094,284.95001220703125,301.0224609375,297.3501281738281,298.9140625,297.221923828125,284.9076538085937,1.0,0.5365890860557556,0.7131999135017395,0.7131999135017395,1.0,1.0,-2.763631820678711,1.226147174835205,1.537484645843506,0.6018348932266235,0.8815329670906067,0.8815329670906067,0.0,147.96170043945312,145.0,70966.953125,0.0,1896.6712646484373,1.0,278.556884765625,283.1881103515625,300.3680114746094,305.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,38197.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279126286506653,1.0,0.0,0.0,3.661088466644287,3.661112785339356,8.943628131419246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.59765625,0.0,1562.0289306640625,1895.4371337890625,0.0,2729.02294921875,0.909759759902954,1.0,0.0,3.0,1.0,0.0
18009720,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8410778641700745,0.3789085447788238,0.3434031009674072,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8627558946609497,0.4107949435710907,0.3912214338779449,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8361697196960449,0.3718602657318115,0.2621624767780304,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8230133652687073,0.3532250523567199,0.3373108804225921,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6975129246711731,0.2115489691495895,0.9677963256835938,284.9051208496094,284.95001220703125,301.0224609375,297.3501281738281,298.9140625,297.221923828125,284.9076538085937,1.0,0.5365890860557556,0.7131999135017395,0.7131999135017395,1.0,1.0,-2.763631820678711,1.226147174835205,1.537484645843506,0.6018348932266235,0.8815329670906067,0.8815329670906067,0.0,147.96170043945312,145.0,70966.953125,0.0,1896.6712646484373,1.0,278.556884765625,283.1881103515625,300.3680114746094,305.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,38197.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279126286506653,1.0,0.0,0.0,3.661088466644287,3.661112785339356,8.943628131419246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.59765625,0.0,1562.0289306640625,1895.4371337890625,0.0,2729.02294921875,0.909759759902954,1.0,0.0,3.0,1.0,0.0
18009780,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8441881537437439,0.3799635767936706,0.3439611792564392,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8669607639312744,0.4130525588989258,0.3930198550224304,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8392335176467896,0.3728366792201996,0.2625902593135834,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8262579441070557,0.3544767200946808,0.33819580078125,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.699979305267334,0.2117667496204376,0.9677192568778992,285.0131225585937,284.95001220703125,301.0730895996094,297.3612365722656,298.9368591308594,297.2242431640625,285.0107727050781,1.0,0.5357531905174255,0.7108413577079773,0.7108413577079773,1.0,1.0,-2.7679431438446045,1.2272883653640747,1.5406546592712402,0.6017442941665649,0.983597993850708,0.983597993850708,0.0,146.1573028564453,133.0,70580.7265625,0.0,1894.8883056640625,1.0,278.8433532714844,283.29998779296875,300.3485717773437,304.89068603515625,293.1499938964844,293.1499938964844,278.54998779296875,33103.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221393823623657,1.0,0.0,0.0,3.787608146667481,3.787632942199707,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.80078125,0.0,1669.234130859375,1895.4371337890625,0.0,2675.400390625,0.9339437484741212,1.0,0.0,3.0,1.0,0.0
18009840,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8441881537437439,0.3799635767936706,0.3439611792564392,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8669607639312744,0.4130525588989258,0.3930198550224304,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8392335176467896,0.3728366792201996,0.2625902593135834,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8262579441070557,0.3544767200946808,0.33819580078125,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.699979305267334,0.2117667496204376,0.9677192568778992,285.0131225585937,284.95001220703125,301.0730895996094,297.3612365722656,298.9368591308594,297.2242431640625,285.0107727050781,1.0,0.5357531905174255,0.7108413577079773,0.7108413577079773,1.0,1.0,-2.7679431438446045,1.2272883653640747,1.5406546592712402,0.6017442941665649,0.983597993850708,0.983597993850708,0.0,146.1573028564453,133.0,70580.7265625,0.0,1894.8883056640625,1.0,278.8433532714844,283.29998779296875,300.3485717773437,304.89068603515625,293.1499938964844,293.1499938964844,278.54998779296875,33103.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221393823623657,1.0,0.0,0.0,3.787608146667481,3.787632942199707,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.80078125,0.0,1669.234130859375,1895.4371337890625,0.0,2675.400390625,0.9339437484741212,1.0,0.0,3.0,1.0,0.0
18009900,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8482834696769714,0.3800788223743438,0.3442311882972717,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8718153238296509,0.4139131903648376,0.3939169943332672,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8432698845863342,0.3730367124080658,0.2628057897090912,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8302884101867676,0.3548755049705505,0.3386338949203491,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7035302519798279,0.2117602825164795,0.9676565527915956,284.86968994140625,284.95001220703125,301.09814453125,297.36651611328125,298.94659423828125,297.2227783203125,284.86492919921875,1.0,0.5342340469360352,0.7096620798110962,0.7096620798110962,1.0,1.0,-2.770061016082764,1.227815866470337,1.5422452688217163,0.6017650961875916,0.886462390422821,0.886462390422821,0.0,143.50845336914062,133.0,71486.3984375,0.0,1885.680419921875,1.0,278.5946044921875,283.1393737792969,300.3968200683594,305.12261962890625,293.1499938964844,293.1499938964844,278.54998779296875,37051.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276042342185974,1.0,0.0,0.0,3.76472806930542,3.764753580093384,9.457155556447104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.1181640625,0.0,1672.71142578125,1895.4371337890625,0.0,2726.154541015625,0.9295936226844788,1.0,0.0,3.0,1.0,0.0
18009960,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8528143167495728,0.3800254166126251,0.3440648317337036,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8772675395011902,0.4146509170532226,0.3944869339466095,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8478045463562012,0.3730948567390442,0.2627590596675873,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8348073363304138,0.3551543653011322,0.3387795090675354,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7075085639953613,0.2116681933403015,0.9667072892189026,284.8993530273437,284.95001220703125,301.1230163574219,297.37158203125,298.9553527832031,297.21978759765625,284.902099609375,1.0,0.5320725440979004,0.7085680365562439,0.7085680365562439,1.0,1.0,-2.769526243209839,1.2271161079406738,1.5424100160598757,0.6011199355125427,0.8823707103729248,0.8823707103729248,0.0,140.3629150390625,121.0,71197.25,0.0,1869.9954833984373,1.0,278.55694580078125,283.1753234863281,300.3864440917969,305.0469665527344,293.1499938964844,293.1499938964844,278.8500061035156,38532.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285154700279236,1.0,0.0,0.0,3.6828501224517822,3.682874917984009,9.05026695363631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.666015625,0.0,1589.1448974609375,1895.4371337890625,0.0,2734.630126953125,0.9148126840591432,1.0,0.0,3.0,1.0,0.0
18010020,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8678067326545715,0.3812653124332428,0.3445316553115845,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8941900730133057,0.417126327753067,0.3962146937847137,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8625482320785522,0.3742664158344269,0.2631202340126037,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8491429090499878,0.3565783500671386,0.3395507931709289,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7195418477058411,0.2120388001203537,0.966009259223938,285.01239013671875,284.95001220703125,301.1722106933594,297.381103515625,298.97869873046875,297.224365234375,285.0101928710937,1.0,0.5267690420150757,0.7063798308372498,0.7063798308372498,1.0,1.0,-2.7726783752441406,1.2277358770370483,1.5449424982070925,0.6007715463638306,0.9859731197357178,0.9859731197357178,0.0,131.62197875976562,109.0,70749.4921875,0.0,1833.573974609375,1.0,278.8434753417969,283.2926940917969,300.3666687011719,304.9206848144531,293.1499938964844,293.1499938964844,278.54998779296875,33264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223868012428284,1.0,0.0,0.0,3.8028156757354736,3.8028407096862793,9.649478442952386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1630859375,0.0,1688.6015625,1895.4371337890625,0.0,2677.695556640625,0.937496542930603,1.0,0.0,3.0,1.0,0.0
18010080,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8678067326545715,0.3812653124332428,0.3445316553115845,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8941900730133057,0.417126327753067,0.3962146937847137,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8625482320785522,0.3742664158344269,0.2631202340126037,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8491429090499878,0.3565783500671386,0.3395507931709289,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7195418477058411,0.2120388001203537,0.966009259223938,285.01239013671875,284.95001220703125,301.1722106933594,297.381103515625,298.97869873046875,297.224365234375,285.0101928710937,1.0,0.5267690420150757,0.7063798308372498,0.7063798308372498,1.0,1.0,-2.7726783752441406,1.2277358770370483,1.5449424982070925,0.6007715463638306,0.9859731197357178,0.9859731197357178,0.0,131.62197875976562,109.0,70749.4921875,0.0,1833.573974609375,1.0,278.8434753417969,283.2926940917969,300.3666687011719,304.9206848144531,293.1499938964844,293.1499938964844,278.54998779296875,33264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223868012428284,1.0,0.0,0.0,3.8028156757354736,3.8028407096862793,9.649478442952386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1630859375,0.0,1688.6015625,1895.4371337890625,0.0,2677.695556640625,0.937496542930603,1.0,0.0,3.0,1.0,0.0
18010140,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8870317935943604,0.3814640343189239,0.3446213603019714,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9162081480026244,0.418911874294281,0.3977097272872925,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8816355466842651,0.3746877014636993,0.2632937133312225,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8677560091018677,0.3574045896530151,0.3401250839233398,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7337889075279236,0.2120757848024368,0.9648880958557128,284.8992919921875,284.95001220703125,301.2206115722656,297.3897705078125,298.9973449707031,297.22149658203125,284.9020690917969,1.0,0.5205173492431641,0.7041916251182556,0.7041916251182556,1.0,1.0,-2.7741408348083496,1.2275034189224243,1.5466375350952148,0.6001341342926025,0.8849164843559265,0.8849164843559265,0.0,121.82937622070312,97.0,71360.296875,0.0,1789.5068359375,1.0,278.5566101074219,283.1685485839844,300.4039001464844,305.0751647949219,293.1499938964844,293.1499938964844,278.8500061035156,38582.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286246657371521,1.0,0.0,0.0,3.6963374614715576,3.696362257003784,9.116675414588826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8388671875,0.0,1604.9014892578125,1895.4371337890625,0.0,2735.646240234375,0.9179093837738036,1.0,0.0,3.0,1.0,0.0
18010200,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8870317935943604,0.3814640343189239,0.3446213603019714,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9162081480026244,0.418911874294281,0.3977097272872925,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8816355466842651,0.3746877014636993,0.2632937133312225,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8677560091018677,0.3574045896530151,0.3401250839233398,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7337889075279236,0.2120757848024368,0.9648880958557128,284.8992919921875,284.95001220703125,301.2206115722656,297.3897705078125,298.9973449707031,297.22149658203125,284.9020690917969,1.0,0.5205173492431641,0.7041916251182556,0.7041916251182556,1.0,1.0,-2.7741408348083496,1.2275034189224243,1.5466375350952148,0.6001341342926025,0.8849164843559265,0.8849164843559265,0.0,121.82937622070312,97.0,71360.296875,0.0,1789.5068359375,1.0,278.5566101074219,283.1685485839844,300.4039001464844,305.0751647949219,293.1499938964844,293.1499938964844,278.8500061035156,38582.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286246657371521,1.0,0.0,0.0,3.6963374614715576,3.696362257003784,9.116675414588826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8388671875,0.0,1604.9014892578125,1895.4371337890625,0.0,2735.646240234375,0.9179093837738036,1.0,0.0,3.0,1.0,0.0
18010260,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9142727255821228,0.3828107714653015,0.3451004326343536,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9481823444366456,0.4215596616268158,0.3995094299316406,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.908244788646698,0.3759979009628296,0.2636861503124237,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8938058018684387,0.3589575588703155,0.3409291803836822,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7534688711166382,0.212554931640625,0.9642691016197203,285.01422119140625,284.95001220703125,301.2682189941406,297.3975830078125,299.0206604003906,297.22735595703125,285.01202392578125,1.0,0.5137182474136353,0.7020838856697083,0.7020838856697083,1.0,1.0,-2.7775659561157227,1.2282445430755615,1.5493214130401611,0.599870502948761,0.9903438091278076,0.9903438091278076,0.0,110.79002380371094,85.0,70900.4921875,0.0,1742.45751953125,1.0,278.84356689453125,283.28778076171875,300.383056640625,304.9473571777344,293.1499938964844,293.1499938964844,278.54998779296875,33287.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224789500236511,1.0,0.0,0.0,3.815220594406128,3.8152458667755127,9.71253484749468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.1279296875,0.0,1703.65771484375,1895.4371337890625,0.0,2678.55029296875,0.9403250217437744,1.0,0.0,3.0,1.0,0.0
18010320,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9142727255821228,0.3828107714653015,0.3451004326343536,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9481823444366456,0.4215596616268158,0.3995094299316406,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.908244788646698,0.3759979009628296,0.2636861503124237,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8938058018684387,0.3589575588703155,0.3409291803836822,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7534688711166382,0.212554931640625,0.9642691016197203,285.01422119140625,284.95001220703125,301.2682189941406,297.3975830078125,299.0206604003906,297.22735595703125,285.01202392578125,1.0,0.5137182474136353,0.7020838856697083,0.7020838856697083,1.0,1.0,-2.7775659561157227,1.2282445430755615,1.5493214130401611,0.599870502948761,0.9903438091278076,0.9903438091278076,0.0,110.79002380371094,85.0,70900.4921875,0.0,1742.45751953125,1.0,278.84356689453125,283.28778076171875,300.383056640625,304.9473571777344,293.1499938964844,293.1499938964844,278.54998779296875,33287.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224789500236511,1.0,0.0,0.0,3.815220594406128,3.8152458667755127,9.71253484749468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.1279296875,0.0,1703.65771484375,1895.4371337890625,0.0,2678.55029296875,0.9403250217437744,1.0,0.0,3.0,1.0,0.0
18010380,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.950888991355896,0.3830792903900146,0.3452138602733612,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9823335409164428,0.4234850406646728,0.4010932147502899,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9448002576828004,0.376526802778244,0.2639029622077942,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9285507202148438,0.3598838448524475,0.3415540754795074,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7792659401893616,0.2126727104187011,0.9632983207702636,284.8985290527344,284.95001220703125,301.31500244140625,297.4045104980469,299.0389404296875,297.2252502441406,284.9013671875,1.0,0.5065906643867493,0.6999761462211609,0.6999761462211609,1.0,1.0,-2.779457330703736,1.2282092571258545,1.5512481927871704,0.5993645191192627,0.8880508542060852,0.8880508542060852,0.0,99.68912506103516,88.0,71532.0703125,0.0,1692.7030029296875,1.0,278.5565185546875,283.16082763671875,300.4189453125,305.1019897460937,293.1499938964844,293.1499938964844,278.8500061035156,38562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287768959999084,1.0,0.0,0.0,3.711282253265381,3.7113075256347656,9.190545142701012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.08203125,0.0,1621.9207763671875,1895.4371337890625,0.0,2737.062744140625,0.9211982488632202,1.0,0.0,3.0,1.0,0.0
18010440,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.950888991355896,0.3830792903900146,0.3452138602733612,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9823335409164428,0.4234850406646728,0.4010932147502899,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9448002576828004,0.376526802778244,0.2639029622077942,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9285507202148438,0.3598838448524475,0.3415540754795074,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7792659401893616,0.2126727104187011,0.9632983207702636,284.8985290527344,284.95001220703125,301.31500244140625,297.4045104980469,299.0389404296875,297.2252502441406,284.9013671875,1.0,0.5065906643867493,0.6999761462211609,0.6999761462211609,1.0,1.0,-2.779457330703736,1.2282092571258545,1.5512481927871704,0.5993645191192627,0.8880508542060852,0.8880508542060852,0.0,99.68912506103516,88.0,71532.0703125,0.0,1692.7030029296875,1.0,278.5565185546875,283.16082763671875,300.4189453125,305.1019897460937,293.1499938964844,293.1499938964844,278.8500061035156,38562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287768959999084,1.0,0.0,0.0,3.711282253265381,3.7113075256347656,9.190545142701012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.08203125,0.0,1621.9207763671875,1895.4371337890625,0.0,2737.062744140625,0.9211982488632202,1.0,0.0,3.0,1.0,0.0
18010500,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9633580446243286,0.3836803734302521,0.3453446924686432,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9927590489387512,0.4247922897338867,0.4019692838191986,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.95766282081604,0.3771397769451141,0.2640624642372131,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9420784711837769,0.3606281578540802,0.3419346809387207,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7889513969421387,0.2128862291574478,0.9630874991416932,285.0286560058594,284.95001220703125,301.33807373046875,297.4076538085937,299.0498962402344,297.2275390625,285.03228759765625,1.0,0.5048381090164185,0.6989222764968872,0.6989222764968872,1.0,1.0,-2.781055450439453,1.2285151481628418,1.552540302276611,0.5991618037223816,0.9787240624427797,0.9787240624427797,0.0,96.28439331054688,88.0,70845.09375,0.0,1678.94775390625,1.0,278.8036499023437,283.301513671875,300.3800964355469,304.8942565917969,293.1499938964844,293.1499938964844,278.8500061035156,34134.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823645830154419,1.0,0.0,0.0,3.759427785873413,3.759452342987061,9.430544309907418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.986328125,0.0,1643.9739990234375,1895.4371337890625,0.0,2689.378173828125,0.9302619695663452,1.0,0.0,3.0,1.0,0.0
18010560,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9725943207740784,0.3844643533229828,0.3459319770336151,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.4262745976448059,0.4023334085941314,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9672144651412964,0.3779179453849792,0.2645101547241211,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9524157643318176,0.3615129292011261,0.3426441550254822,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7965884208679199,0.2131969183683395,0.9639194011688232,285.0175170898437,284.95001220703125,301.36090087890625,297.4105224609375,299.0617370605469,297.23162841796875,285.0154113769531,1.0,0.5038748979568481,0.6978532075881958,0.6978532075881958,1.0,1.0,-2.784628629684448,1.2297208309173584,1.5549079179763794,0.599565327167511,0.9969472289085388,0.9969472289085388,0.0,93.98684692382812,108.0,71091.9765625,0.0,1673.3330078125,1.0,278.8434753417969,283.283447265625,300.39654541015625,304.9732360839844,293.1499938964844,293.1499938964844,278.54998779296875,33262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227525949478149,1.0,0.0,0.0,3.829240322113037,3.829265594482422,9.784046142158331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.9765625,0.0,1720.3856201171875,1895.4371337890625,0.0,2681.089111328125,0.9436071515083312,1.0,0.0,3.0,1.0,0.0
18010620,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.957513988018036,0.3846816718578338,0.3466108441352844,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9895744323730468,0.4283016920089721,0.4055680334568023,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9518816471099854,0.3784549236297607,0.2652038335800171,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9365459084510804,0.3624482452869415,0.3439132869243622,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7840245366096497,0.2132849395275116,0.965839684009552,284.9013061523437,284.95001220703125,301.4059143066406,297.41558837890625,299.0794372558594,297.2294311523437,284.9041442871094,1.0,0.5088291168212891,0.6957150101661682,0.6957150101661682,1.0,1.0,-2.793917894363404,1.2331498861312866,1.5607680082321167,0.600786030292511,0.8964688777923584,0.8964688777923584,0.0,98.72683715820312,128.0,71908.8828125,0.0,1709.8050537109375,1.0,278.5563659667969,283.15289306640625,300.4316711425781,305.13653564453125,293.1499938964844,293.1499938964844,278.8500061035156,38279.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293271660804749,1.0,0.0,0.0,3.737194776535034,3.737220048904419,9.319331866208812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.0283203125,0.0,1649.817626953125,1895.4371337890625,0.0,2742.182861328125,0.9267462491989136,1.0,0.0,3.0,1.0,0.0
18010680,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.957513988018036,0.3846816718578338,0.3466108441352844,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9895744323730468,0.4283016920089721,0.4055680334568023,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9518816471099854,0.3784549236297607,0.2652038335800171,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9365459084510804,0.3624482452869415,0.3439132869243622,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7840245366096497,0.2132849395275116,0.965839684009552,284.9013061523437,284.95001220703125,301.4059143066406,297.41558837890625,299.0794372558594,297.2294311523437,284.9041442871094,1.0,0.5088291168212891,0.6957150101661682,0.6957150101661682,1.0,1.0,-2.793917894363404,1.2331498861312866,1.5607680082321167,0.600786030292511,0.8964688777923584,0.8964688777923584,0.0,98.72683715820312,128.0,71908.8828125,0.0,1709.8050537109375,1.0,278.5563659667969,283.15289306640625,300.4316711425781,305.13653564453125,293.1499938964844,293.1499938964844,278.8500061035156,38279.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293271660804749,1.0,0.0,0.0,3.737194776535034,3.737220048904419,9.319331866208812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.0283203125,0.0,1649.817626953125,1895.4371337890625,0.0,2742.182861328125,0.9267462491989136,1.0,0.0,3.0,1.0,0.0
18010740,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.923202395439148,0.3859215080738067,0.347825676202774,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.961603820323944,0.4310162961483001,0.4082922339439392,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.917517900466919,0.3797693848609924,0.2662450075149536,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9033738970756532,0.3640046119689941,0.3455954790115356,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7589632272720337,0.2136729657649994,0.969021201133728,285.0285339355469,284.95001220703125,301.45001220703125,297.419677734375,299.10089111328125,297.2344665527344,285.02752685546875,1.0,0.5178874135017395,0.6935768127441406,0.6935768127441406,1.0,1.0,-2.805781364440918,1.2377843856811523,1.5679970979690552,0.6025677919387817,1.0,1.0,0.0,109.72911071777344,148.0,71539.59375,0.0,1780.316162109375,1.0,278.84344482421875,283.2831115722656,300.40826416015625,305.012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33441.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82382732629776,1.0,0.0,0.0,3.8523261547088623,3.852351665496826,9.90237481346412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.599609375,0.0,1749.9305419921875,1895.4371337890625,0.0,2691.06298828125,0.9488101601600648,1.0,0.0,3.0,1.0,0.0
18010800,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.923202395439148,0.3859215080738067,0.347825676202774,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.961603820323944,0.4310162961483001,0.4082922339439392,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.917517900466919,0.3797693848609924,0.2662450075149536,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9033738970756532,0.3640046119689941,0.3455954790115356,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7589632272720337,0.2136729657649994,0.969021201133728,285.0285339355469,284.95001220703125,301.45001220703125,297.419677734375,299.10089111328125,297.2344665527344,285.02752685546875,1.0,0.5178874135017395,0.6935768127441406,0.6935768127441406,1.0,1.0,-2.805781364440918,1.2377843856811523,1.5679970979690552,0.6025677919387817,1.0,1.0,0.0,109.72911071777344,148.0,71539.59375,0.0,1780.316162109375,1.0,278.84344482421875,283.2831115722656,300.40826416015625,305.012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33441.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82382732629776,1.0,0.0,0.0,3.8523261547088623,3.852351665496826,9.90237481346412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.599609375,0.0,1749.9305419921875,1895.4371337890625,0.0,2691.06298828125,0.9488101601600648,1.0,0.0,3.0,1.0,0.0
18010860,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8872698545455933,0.385939747095108,0.3487398326396942,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9238654375076294,0.4329025149345398,0.4109053313732147,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8826922178268433,0.3801771104335785,0.2671683132648468,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8705001473426819,0.3648111522197723,0.3471748828887939,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7329599261283875,0.2135626971721649,0.972086489200592,284.9007263183594,284.95001220703125,301.493408203125,297.4230041503906,299.1166381835937,297.2304382324219,284.9031066894531,1.0,0.5293036699295044,0.6912226676940918,0.6912226676940918,1.0,1.0,-2.8167195320129395,1.241817831993103,1.5749017000198364,0.6041680574417114,0.9076969027519226,0.9076969027519226,0.0,124.95833587646484,168.0,72505.828125,0.0,1870.2823486328125,1.0,278.55682373046875,283.1375427246094,300.4413146972656,305.18560791015625,293.1499938964844,293.1499938964844,278.25,37979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308484554290771,1.0,0.0,0.0,3.781158924102783,3.781184434890747,9.539884331388748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.0703125,0.0,1699.3875732421875,1895.4371337890625,0.0,2756.34521484375,0.9361006617546082,1.0,0.0,3.0,1.0,0.0
18010920,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8872698545455933,0.385939747095108,0.3487398326396942,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9238654375076294,0.4329025149345398,0.4109053313732147,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8826922178268433,0.3801771104335785,0.2671683132648468,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8705001473426819,0.3648111522197723,0.3471748828887939,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7329599261283875,0.2135626971721649,0.972086489200592,284.9007263183594,284.95001220703125,301.493408203125,297.4230041503906,299.1166381835937,297.2304382324219,284.9031066894531,1.0,0.5293036699295044,0.6912226676940918,0.6912226676940918,1.0,1.0,-2.8167195320129395,1.241817831993103,1.5749017000198364,0.6041680574417114,0.9076969027519226,0.9076969027519226,0.0,124.95833587646484,168.0,72505.828125,0.0,1870.2823486328125,1.0,278.55682373046875,283.1375427246094,300.4413146972656,305.18560791015625,293.1499938964844,293.1499938964844,278.25,37979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308484554290771,1.0,0.0,0.0,3.781158924102783,3.781184434890747,9.539884331388748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.0703125,0.0,1699.3875732421875,1895.4371337890625,0.0,2756.34521484375,0.9361006617546082,1.0,0.0,3.0,1.0,0.0
18010980,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8563355207443237,0.3858424127101898,0.3492127060890198,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8905919790267944,0.434688925743103,0.413201630115509,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8524179458618164,0.3804373145103454,0.2678091526031494,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.841622531414032,0.36546191573143,0.3484295606613159,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7088063359260559,0.2132441252470016,0.9739121794700624,284.902099609375,284.95001220703125,301.536376953125,297.42584228515625,299.131591796875,297.2255859375,284.9034118652344,1.0,0.5416993498802185,0.688868522644043,0.688868522644043,1.0,1.0,-2.8245184421539307,1.24435555934906,1.580162763595581,0.6048468947410583,0.8510609865188599,0.8510609865188599,0.0,142.71604919433594,186.0,72703.140625,0.0,1968.0821533203125,1.0,278.2576904296875,283.1168518066406,300.430419921875,305.19757080078125,293.1499938964844,293.1499938964844,278.54998779296875,39884.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833816409111023,1.0,0.0,0.0,3.5760793685913086,3.576103448867798,8.533115192221885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.181640625,0.0,1480.9476318359375,1895.4371337890625,0.0,2784.000732421875,0.892769992351532,1.0,0.0,3.0,1.0,0.0
18011040,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8563355207443237,0.3858424127101898,0.3492127060890198,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8905919790267944,0.434688925743103,0.413201630115509,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8524179458618164,0.3804373145103454,0.2678091526031494,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.841622531414032,0.36546191573143,0.3484295606613159,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7088063359260559,0.2132441252470016,0.9739121794700624,284.902099609375,284.95001220703125,301.536376953125,297.42584228515625,299.131591796875,297.2255859375,284.9034118652344,1.0,0.5416993498802185,0.688868522644043,0.688868522644043,1.0,1.0,-2.8245184421539307,1.24435555934906,1.580162763595581,0.6048468947410583,0.8510609865188599,0.8510609865188599,0.0,142.71604919433594,186.0,72703.140625,0.0,1968.0821533203125,1.0,278.2576904296875,283.1168518066406,300.430419921875,305.19757080078125,293.1499938964844,293.1499938964844,278.54998779296875,39884.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833816409111023,1.0,0.0,0.0,3.5760793685913086,3.576103448867798,8.533115192221885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.181640625,0.0,1480.9476318359375,1895.4371337890625,0.0,2784.000732421875,0.892769992351532,1.0,0.0,3.0,1.0,0.0
18011100,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8444278240203857,0.3864060938358307,0.3497973084449768,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8780043721199036,0.4360463917255401,0.4146205484867096,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8407419323921204,0.3810469210147857,0.268332690000534,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8304511308670044,0.3661761581897735,0.3492729365825653,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6979648470878601,0.2133028507232666,0.975303828716278,285.0256652832031,284.95001220703125,301.5577087402344,297.42706298828125,299.14178466796875,297.2279968261719,285.0282287597656,1.0,0.5479429960250854,0.6876913905143738,0.6876913905143738,1.0,1.0,-2.8302366733551025,1.246482014656067,1.5837546586990356,0.6055781841278076,0.9371306300163268,0.9371306300163268,0.0,151.48544311523438,186.0,72132.078125,0.0,2019.6165771484373,1.0,278.5003662109375,283.2496643066406,300.3934326171875,304.9917297363281,293.1499938964844,293.1499938964844,278.54998779296875,34398.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282514214515686,1.0,0.0,0.0,3.6267266273498535,3.626750230789185,8.776531785770203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.291015625,0.0,1495.522216796875,1895.4371337890625,0.0,2732.173828125,0.9010481238365172,1.0,0.0,3.0,1.0,0.0
18011160,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8344707489013672,0.3870531916618347,0.3507083058357239,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8673534393310547,0.4374911785125732,0.4163100123405456,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8309233784675598,0.3817539513111114,0.2690672874450683,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8208956122398376,0.3669753670692444,0.3503517210483551,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6885508894920349,0.2134277075529098,0.97738379240036,285.00811767578125,284.95001220703125,301.57891845703125,297.4281616210937,299.1525573730469,297.23150634765625,285.0067443847656,1.0,0.5543103814125061,0.6864902377128601,0.6864902377128601,1.0,1.0,-2.8380398750305176,1.2495671510696411,1.588472843170166,0.6068378686904907,0.9484689235687256,0.9484689235687256,0.0,160.09921264648438,174.0,72447.640625,0.0,2074.038330078125,1.0,278.5423889160156,283.22686767578125,300.4114685058594,305.0765991210937,293.1499938964844,293.1499938964844,278.25,33442.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272637724876404,1.0,0.0,0.0,3.697676181793213,3.697700262069702,9.12328118829464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5341796875,0.0,1567.474853515625,1895.4371337890625,0.0,2722.989013671875,0.9140264987945556,1.0,0.0,3.0,1.0,0.0
18011220,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8284174799919128,0.3871131837368011,0.3512295186519623,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8617821335792542,0.4394949674606323,0.4186069071292877,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8251442313194275,0.3822350800037384,0.2697190642356872,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8153364658355713,0.3678050637245178,0.3515259921550751,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6826170682907104,0.2132055014371872,0.9779576063156128,284.9175109863281,284.95001220703125,301.6210327148437,297.429931640625,299.16796875,297.22869873046875,284.9189147949219,1.0,0.5578802824020386,0.6840879321098328,0.6840879321098328,1.0,1.0,-2.844324350357056,1.2512840032577517,1.5930404663085938,0.6071591973304749,0.8685919642448425,0.8685919642448425,0.0,165.8236541748047,162.0,73076.4296875,0.0,2112.189453125,1.0,278.25738525390625,283.1194763183594,300.4436950683594,305.2305908203125,293.1499938964844,293.1499938964844,278.54998779296875,38167.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833369255065918,1.0,0.0,0.0,3.592312812805176,3.592336654663086,8.610762165517372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.46875,0.0,1485.8948974609375,1895.4371337890625,0.0,2779.83203125,0.8946316838264465,1.0,0.0,3.0,1.0,0.0
18011280,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8284174799919128,0.3871131837368011,0.3512295186519623,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8617821335792542,0.4394949674606323,0.4186069071292877,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8251442313194275,0.3822350800037384,0.2697190642356872,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8153364658355713,0.3678050637245178,0.3515259921550751,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6826170682907104,0.2132055014371872,0.9779576063156128,284.9175109863281,284.95001220703125,301.6210327148437,297.429931640625,299.16796875,297.22869873046875,284.9189147949219,1.0,0.5578802824020386,0.6840879321098328,0.6840879321098328,1.0,1.0,-2.844324350357056,1.2512840032577517,1.5930404663085938,0.6071591973304749,0.8685919642448425,0.8685919642448425,0.0,165.8236541748047,162.0,73076.4296875,0.0,2112.189453125,1.0,278.25738525390625,283.1194763183594,300.4436950683594,305.2305908203125,293.1499938964844,293.1499938964844,278.54998779296875,38167.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833369255065918,1.0,0.0,0.0,3.592312812805176,3.592336654663086,8.610762165517372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.46875,0.0,1485.8948974609375,1895.4371337890625,0.0,2779.83203125,0.8946316838264465,1.0,0.0,3.0,1.0,0.0
18011340,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8318054676055908,0.3882113099098205,0.351860910654068,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8666247725486755,0.4422991275787353,0.4209282696247101,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.82868492603302,0.3835280835628509,0.2703800499439239,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8190927505493164,0.369301974773407,0.3526493310928345,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6853242516517639,0.2133960574865341,0.977742612361908,285.0074462890625,284.95001220703125,301.6627197265625,297.43121337890625,299.1878662109375,297.2342529296875,285.0050964355469,1.0,0.5568993091583252,0.6816856265068054,0.6816856265068054,1.0,1.0,-2.849754571914673,1.252609372138977,1.5971451997756958,0.6070253849029541,0.9598902463912964,0.9598902463912964,0.0,163.4791717529297,150.0,72729.7734375,0.0,2109.86767578125,1.0,278.5428466796875,283.2154235839844,300.4198303222656,305.1083984375,293.1499938964844,293.1499938964844,278.25,33131.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280436396598816,1.0,0.0,0.0,3.722431182861328,3.722455501556397,9.245846399608126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.712890625,0.0,1593.3668212890625,1895.4371337890625,0.0,2730.241455078125,0.9192050099372864,1.0,0.0,3.0,1.0,0.0
