time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011400,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8318054676055908,0.3882113099098205,0.351860910654068,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8666247725486755,0.4422991275787353,0.4209282696247101,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.82868492603302,0.3835280835628509,0.2703800499439239,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8190927505493164,0.369301974773407,0.3526493310928345,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6853242516517639,0.2133960574865341,0.977742612361908,285.0074462890625,284.95001220703125,301.6627197265625,297.43121337890625,299.1878662109375,297.2342529296875,285.0050964355469,1.0,0.5568993091583252,0.6816856265068054,0.6816856265068054,1.0,1.0,-2.849754571914673,1.252609372138977,1.5971451997756958,0.6070253849029541,0.9598902463912964,0.9598902463912964,0.0,163.4791717529297,150.0,72729.7734375,0.0,2109.86767578125,1.0,278.5428466796875,283.2154235839844,300.4198303222656,305.1083984375,293.1499938964844,293.1499938964844,278.25,33131.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280436396598816,1.0,0.0,0.0,3.722431182861328,3.722455501556397,9.245846399608126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.712890625,0.0,1593.3668212890625,1895.4371337890625,0.0,2730.241455078125,0.9192050099372864,1.0,0.0,3.0,1.0,0.0
18011460,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8355974555015564,0.3883010745048523,0.3521055281162262,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8714646100997925,0.4434237480163574,0.4220765233039856,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8325622081756592,0.3838576078414917,0.2706835567951202,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8230491280555725,0.369804710149765,0.3531828224658966,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.688661515712738,0.2133558243513107,0.977487862110138,284.8697204589844,284.95001220703125,301.6842041015625,297.4316711425781,299.19598388671875,297.2335510253906,284.8680725097656,1.0,0.5552906394004822,0.6804419755935669,0.6804419755935669,1.0,1.0,-2.8521339893341064,1.2530661821365356,1.5990679264068604,0.606909453868866,0.8642901182174683,0.8642901182174683,0.0,160.53663635253906,150.0,73513.359375,0.0,2099.526123046875,1.0,278.2927551269531,283.0643615722656,300.4615783691406,305.3292236328125,293.1499938964844,293.1499938964844,278.25,37771.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334926962852478,1.0,0.0,0.0,3.683611869812012,3.683636426925659,9.054010661202484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.1708984375,0.0,1584.25927734375,1895.4371337890625,0.0,2780.982666015625,0.9118370413780212,1.0,0.0,3.0,1.0,0.0
18011520,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8394117951393127,0.3882922232151031,0.3519438207149505,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8764169812202454,0.444395899772644,0.4228355586528778,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.83650803565979,0.3840781152248382,0.2707280814647674,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8270586133003235,0.3701980113983154,0.3534104824066162,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.692089855670929,0.2132644355297088,0.9764648079872132,284.9092712402344,284.95001220703125,301.7039489746094,297.4319763183594,299.2027893066406,297.2318420410156,284.9110412597656,1.0,0.5532308220863342,0.6792939901351929,0.6792939901351929,1.0,1.0,-2.8519508838653564,1.2523691654205322,1.5995817184448242,0.6061616539955139,0.8705954551696777,0.8705954551696777,0.0,157.3510284423828,138.0,73263.9453125,0.0,2083.73046875,1.0,278.2572326660156,283.10406494140625,300.4462280273437,305.2485046386719,293.1499938964844,293.1499938964844,278.54998779296875,38341.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341966867446899,1.0,0.0,0.0,3.612326145172119,3.612350225448608,8.706973062544421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7021484375,0.0,1508.996337890625,1895.4371337890625,0.0,2787.5458984375,0.8991589546203613,1.0,0.0,3.0,1.0,0.0
18011580,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8521257042884827,0.3894971311092376,0.3524060547351837,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8918148875236511,0.4473738372325897,0.4250423312187195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8492963314056396,0.3855118453502655,0.2712826430797577,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8396833539009094,0.3718259930610657,0.3543826341629028,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7032030820846558,0.2135839015245437,0.9755551218986512,285.0043029785156,284.95001220703125,301.7447204589844,297.43218994140625,299.2227783203125,297.2386474609375,285.0021057128906,1.0,0.5480693578720093,0.6769023537635803,0.6769023537635803,1.0,1.0,-2.85589337348938,1.252954602241516,1.6029387712478638,0.6055331826210022,0.9618006348609924,0.9618006348609924,0.0,148.34681701660156,126.0,72850.6796875,0.0,2046.439453125,1.0,278.54296875,283.2055969238281,300.4199523925781,305.1175231933594,293.1499938964844,293.1499938964844,278.25,33275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286541700363159,1.0,0.0,0.0,3.736391305923462,3.7364156246185294,9.315324405179126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.6279296875,0.0,1610.5533447265625,1895.4371337890625,0.0,2735.920654296875,0.9224578142166138,1.0,0.0,3.0,1.0,0.0
18011640,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8521257042884827,0.3894971311092376,0.3524060547351837,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8918148875236511,0.4473738372325897,0.4250423312187195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8492963314056396,0.3855118453502655,0.2712826430797577,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8396833539009094,0.3718259930610657,0.3543826341629028,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7032030820846558,0.2135839015245437,0.9755551218986512,285.0043029785156,284.95001220703125,301.7447204589844,297.43218994140625,299.2227783203125,297.2386474609375,285.0021057128906,1.0,0.5480693578720093,0.6769023537635803,0.6769023537635803,1.0,1.0,-2.85589337348938,1.252954602241516,1.6029387712478638,0.6055331826210022,0.9618006348609924,0.9618006348609924,0.0,148.34681701660156,126.0,72850.6796875,0.0,2046.439453125,1.0,278.54296875,283.2055969238281,300.4199523925781,305.1175231933594,293.1499938964844,293.1499938964844,278.25,33275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286541700363159,1.0,0.0,0.0,3.736391305923462,3.7364156246185294,9.315324405179126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.6279296875,0.0,1610.5533447265625,1895.4371337890625,0.0,2735.920654296875,0.9224578142166138,1.0,0.0,3.0,1.0,0.0
18011700,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8599551320075989,0.3896497189998626,0.3526226282119751,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9010552763938904,0.4485516250133514,0.4261547029018402,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8571738600730896,0.3859111666679382,0.2715701758861542,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8473948240280151,0.3723850548267364,0.3548830151557922,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7099068760871887,0.2136158347129821,0.9752237796783448,284.868896484375,284.95001220703125,301.76495361328125,297.4320983886719,299.2306823730469,297.23858642578125,284.8659362792969,1.0,0.5451818704605103,0.6757065653800964,0.6757065653800964,1.0,1.0,-2.858044147491455,1.2533056735992432,1.6047385931015017,0.6053294539451599,0.867859959602356,0.867859959602356,0.0,143.3481903076172,126.0,73653.8203125,0.0,2025.623291015625,1.0,278.2958374023437,283.05535888671875,300.4609680175781,305.3393249511719,293.1499938964844,293.1499938964844,278.25,37601.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338795304298401,1.0,0.0,0.0,3.701655387878418,3.701680183410645,9.142926842287124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.4208984375,0.0,1603.55419921875,1895.4371337890625,0.0,2784.58935546875,0.9157186150550842,1.0,0.0,3.0,1.0,0.0
18011760,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8678810000419617,0.3896805644035339,0.3524433076381683,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.910742998123169,0.4496422111988067,0.4269644916057586,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8652299046516418,0.3862036168575287,0.2716209590435028,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8553203344345093,0.3728545904159546,0.3551211357116699,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.716317355632782,0.2135801315307617,0.9741498231887816,284.9073791503906,284.95001220703125,301.7850646972656,297.431884765625,299.2377319335937,297.2371826171875,284.90924072265625,1.0,0.542022168636322,0.6745677590370178,0.6745677590370178,1.0,1.0,-2.8578596115112305,1.2525893449783323,1.605270266532898,0.6045321226119995,0.8717818260192871,0.8717818260192871,0.0,138.40257263183594,114.0,73367.9375,0.0,2001.2205810546875,1.0,278.25738525390625,283.0956115722656,300.4455261230469,305.2552185058594,293.1499938964844,293.1499938964844,278.54998779296875,38429.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346549272537231,1.0,0.0,0.0,3.623735666275024,3.6237597465515137,8.762061725064996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.466796875,0.0,1522.1934814453125,1895.4371337890625,0.0,2791.8193359375,0.9017145037651062,1.0,0.0,3.0,1.0,0.0
18011820,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8895037770271301,0.3909635245800018,0.3528988361358642,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9380143880844116,0.4527812898159027,0.4292392432689667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8869712948799133,0.3877630829811096,0.2722020745277405,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8766719102859497,0.374602198600769,0.3561231195926666,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7322314977645874,0.2140084505081176,0.9733425974845886,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,299.2577209472656,297.2447204589844,285.0029296875,1.0,0.5355024337768555,0.6722900867462158,0.6722900867462158,1.0,1.0,-2.8620662689208984,1.253312587738037,1.608753681182861,0.6039383411407471,0.9646564722061156,0.9646564722061156,0.0,127.23001861572266,102.0,72947.890625,0.0,1953.5784912109373,1.0,278.5430603027344,283.1996765136719,300.4186706542969,305.1226806640625,293.1499938964844,293.1499938964844,278.25,33302.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290883898735046,1.0,0.0,0.0,3.746174335479736,3.7461986541748047,9.36416881813784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.6279296875,0.0,1622.111328125,1895.4371337890625,0.0,2739.961181640625,0.9246926307678224,1.0,0.0,3.0,1.0,0.0
18011880,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8895037770271301,0.3909635245800018,0.3528988361358642,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9380143880844116,0.4527812898159027,0.4292392432689667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8869712948799133,0.3877630829811096,0.2722020745277405,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8766719102859497,0.374602198600769,0.3561231195926666,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7322314977645874,0.2140084505081176,0.9733425974845886,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,299.2577209472656,297.2447204589844,285.0029296875,1.0,0.5355024337768555,0.6722900867462158,0.6722900867462158,1.0,1.0,-2.8620662689208984,1.253312587738037,1.608753681182861,0.6039383411407471,0.9646564722061156,0.9646564722061156,0.0,127.23001861572266,102.0,72947.890625,0.0,1953.5784912109373,1.0,278.5430603027344,283.1996765136719,300.4186706542969,305.1226806640625,293.1499938964844,293.1499938964844,278.25,33302.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290883898735046,1.0,0.0,0.0,3.746174335479736,3.7461986541748047,9.36416881813784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.6279296875,0.0,1622.111328125,1895.4371337890625,0.0,2739.961181640625,0.9246926307678224,1.0,0.0,3.0,1.0,0.0
18011940,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.915895938873291,0.3911846876144409,0.3529349565505981,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9679652452468872,0.4551716446876526,0.4312381148338318,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9134466648101808,0.3885470926761627,0.2725759744644165,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9024500250816344,0.3757197856903076,0.3569056689739227,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7511220574378967,0.2140893936157226,0.97211891412735,284.9072265625,284.95001220703125,301.8643798828125,297.4296875,299.2723693847656,297.2434997558594,284.9091491699219,1.0,0.5286720991134644,0.6700124740600586,0.6700124740600586,1.0,1.0,-2.8644375801086426,1.2531203031539917,1.611317157745361,0.6029974222183228,0.8741369843482971,0.8741369843482971,0.0,116.07288360595705,90.0,73482.703125,0.0,1902.919921875,1.0,278.2570495605469,283.0884704589844,300.4435119628906,305.2604675292969,293.1499938964844,293.1499938964844,278.54998779296875,38427.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351386189460754,1.0,0.0,0.0,3.6344380378723145,3.634462356567383,8.813893828119035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9609375,0.0,1534.0093994140625,1895.4371337890625,0.0,2796.330810546875,0.9041276574134828,1.0,0.0,3.0,1.0,0.0
18012000,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.915895938873291,0.3911846876144409,0.3529349565505981,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9679652452468872,0.4551716446876526,0.4312381148338318,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9134466648101808,0.3885470926761627,0.2725759744644165,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9024500250816344,0.3757197856903076,0.3569056689739227,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7511220574378967,0.2140893936157226,0.97211891412735,284.9072265625,284.95001220703125,301.8643798828125,297.4296875,299.2723693847656,297.2434997558594,284.9091491699219,1.0,0.5286720991134644,0.6700124740600586,0.6700124740600586,1.0,1.0,-2.8644375801086426,1.2531203031539917,1.611317157745361,0.6029974222183228,0.8741369843482971,0.8741369843482971,0.0,116.07288360595705,90.0,73482.703125,0.0,1902.919921875,1.0,278.2570495605469,283.0884704589844,300.4435119628906,305.2604675292969,293.1499938964844,293.1499938964844,278.54998779296875,38427.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351386189460754,1.0,0.0,0.0,3.6344380378723145,3.634462356567383,8.813893828119035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.9609375,0.0,1534.0093994140625,1895.4371337890625,0.0,2796.330810546875,0.9041276574134828,1.0,0.0,3.0,1.0,0.0
18012060,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9540016651153564,0.3924880921840668,0.3533874452114105,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9988263249397278,0.4584293663501739,0.4334612190723419,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9519014358520508,0.3901850581169128,0.2731947600841522,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.940292239189148,0.3775433301925659,0.3579567372798919,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7776923179626465,0.2145833522081375,0.9715099334716796,285.0062561035156,284.95001220703125,301.9033203125,297.4277648925781,299.2919006347656,297.251220703125,285.0039978027344,1.0,0.5216642022132874,0.667754054069519,0.667754054069519,1.0,1.0,-2.8685152530670166,1.253724217414856,1.6147910356521606,0.6023910045623779,0.9682373404502868,0.9682373404502868,0.0,104.296875,108.0,73052.1328125,0.0,1852.1234130859373,1.0,278.5431213378906,283.1937255859375,300.4155578613281,305.1268615722656,293.1499938964844,293.1499938964844,278.25,33301.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296071887016296,1.0,0.0,0.0,3.7565999031066895,3.756624460220337,9.416362445335836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.1572265625,0.0,1634.2529296875,1895.4371337890625,0.0,2744.7890625,0.9270524382591248,1.0,0.0,3.0,1.0,0.0
18012120,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9540016651153564,0.3924880921840668,0.3533874452114105,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9988263249397278,0.4584293663501739,0.4334612190723419,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9519014358520508,0.3901850581169128,0.2731947600841522,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.940292239189148,0.3775433301925659,0.3579567372798919,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7776923179626465,0.2145833522081375,0.9715099334716796,285.0062561035156,284.95001220703125,301.9033203125,297.4277648925781,299.2919006347656,297.251220703125,285.0039978027344,1.0,0.5216642022132874,0.667754054069519,0.667754054069519,1.0,1.0,-2.8685152530670166,1.253724217414856,1.6147910356521606,0.6023910045623779,0.9682373404502868,0.9682373404502868,0.0,104.296875,108.0,73052.1328125,0.0,1852.1234130859373,1.0,278.5431213378906,283.1937255859375,300.4155578613281,305.1268615722656,293.1499938964844,293.1499938964844,278.25,33301.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296071887016296,1.0,0.0,0.0,3.7565999031066895,3.756624460220337,9.416362445335836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.1572265625,0.0,1634.2529296875,1895.4371337890625,0.0,2744.7890625,0.9270524382591248,1.0,0.0,3.0,1.0,0.0
18012180,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9538863897323608,0.3926558494567871,0.3538192212581634,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4612474143505096,0.4355547130107879,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9522871375083924,0.3909885287284851,0.2739239335060119,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.941000998020172,0.3786847293376922,0.3592220246791839,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7775672078132629,0.2146853804588318,0.9725618362426758,284.91070556640625,284.95001220703125,301.9418029785156,297.4253234863281,299.3070068359375,297.2513122558594,284.9131164550781,1.0,0.5236391425132751,0.6654956340789795,0.6654956340789795,1.0,1.0,-2.8756160736083984,1.2557401657104492,1.6198760271072388,0.6023641228675842,0.8792450428009033,0.8792450428009033,0.0,104.6992645263672,126.0,73674.9140625,0.0,1865.1182861328125,1.0,278.25701904296875,283.0840148925781,300.439208984375,305.2644958496094,293.1499938964844,293.1499938964844,278.54998779296875,38281.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356582522392273,1.0,0.0,0.0,3.6471164226531982,3.6471407413482666,8.875493904270115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.0302734375,0.0,1547.016845703125,1895.4371337890625,0.0,2801.178466796875,0.9069299697875975,1.0,0.0,3.0,1.0,0.0
18012240,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9538863897323608,0.3926558494567871,0.3538192212581634,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4612474143505096,0.4355547130107879,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9522871375083924,0.3909885287284851,0.2739239335060119,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.941000998020172,0.3786847293376922,0.3592220246791839,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7775672078132629,0.2146853804588318,0.9725618362426758,284.91070556640625,284.95001220703125,301.9418029785156,297.4253234863281,299.3070068359375,297.2513122558594,284.9131164550781,1.0,0.5236391425132751,0.6654956340789795,0.6654956340789795,1.0,1.0,-2.8756160736083984,1.2557401657104492,1.6198760271072388,0.6023641228675842,0.8792450428009033,0.8792450428009033,0.0,104.6992645263672,126.0,73674.9140625,0.0,1865.1182861328125,1.0,278.25701904296875,283.0840148925781,300.439208984375,305.2644958496094,293.1499938964844,293.1499938964844,278.54998779296875,38281.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356582522392273,1.0,0.0,0.0,3.6471164226531982,3.6471407413482666,8.875493904270115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.0302734375,0.0,1547.016845703125,1895.4371337890625,0.0,2801.178466796875,0.9069299697875975,1.0,0.0,3.0,1.0,0.0
18012300,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9441509246826172,0.3931847512722015,0.3541574776172638,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9938659071922302,0.4626922309398651,0.4377921819686889,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9427476525306702,0.3917276859283447,0.2743752598762512,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9313920736312866,0.3795304596424103,0.359970211982727,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7703182697296143,0.2148686796426773,0.9735227823257446,285.0322265625,284.95001220703125,301.9608764648437,297.42388916015625,299.315673828125,297.2532958984375,285.0347900390625,1.0,0.5265969634056091,0.6643664240837097,0.6643664240837097,1.0,1.0,-2.8813061714172363,1.2577171325683594,1.6235891580581665,0.6029725670814514,0.967066526412964,0.967066526412964,0.0,107.91397094726562,126.0,73114.3984375,0.0,1889.99462890625,1.0,278.5022888183594,283.2137756347656,300.399658203125,305.0635070800781,293.1499938964844,293.1499938964844,278.54998779296875,33764.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310575485229492,1.0,0.0,0.0,3.7050647735595694,3.70508885383606,9.159776936940034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.91796875,0.0,1578.3192138671875,1895.4371337890625,0.0,2758.29248046875,0.9177570343017578,1.0,0.0,3.0,1.0,0.0
18012360,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9314210414886476,0.3938197195529938,0.3548903465270996,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9849295020103456,0.4642753899097442,0.4394246339797973,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9301793575286864,0.3925742208957672,0.2750813066959381,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9189784526824952,0.3804647028446197,0.3610094785690307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7612544298171997,0.2151071578264236,0.9753518104553224,285.0156555175781,284.95001220703125,301.9798278808594,297.4223022460937,299.32501220703125,297.2566223144531,285.0137634277344,1.0,0.5305063724517822,0.6631808280944824,0.6631808280944824,1.0,1.0,-2.8884406089782715,1.260335922241211,1.62810480594635,0.6038466095924377,0.9816179275512696,0.9816179275512696,0.0,112.36188507080078,144.0,73433.3359375,0.0,1923.375,1.0,278.5430908203125,283.1916198730469,300.412353515625,305.1445617675781,293.1499938964844,293.1499938964844,278.25,33062.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306208252906799,1.0,0.0,0.0,3.777678012847901,3.777702569961548,9.522328241473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.009765625,0.0,1657.1590576171875,1895.4371337890625,0.0,2754.2255859375,0.9317984580993652,1.0,0.0,3.0,1.0,0.0
18012420,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8994738459587097,0.3937148749828338,0.3555700778961181,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9572685360908508,0.4665026366710663,0.4422210454940796,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8989312052726746,0.3932039439678192,0.2760693430900574,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8896393179893494,0.3814456760883331,0.3626355528831482,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7389822602272034,0.2150186896324157,0.9779613614082336,284.9074401855469,284.95001220703125,302.01739501953125,297.41876220703125,299.3370056152344,297.2521667480469,284.9096984863281,1.0,0.539978563785553,0.6608096957206726,0.6608096957206726,1.0,1.0,-2.8989038467407227,1.2637319564819336,1.6351717710494995,0.6047649383544922,0.8881388306617737,0.8881388306617737,0.0,124.9588623046875,162.0,74227.609375,0.0,2002.638916015625,1.0,278.2567443847656,283.06658935546875,300.4363708496094,305.2996520996094,293.1499938964844,293.1499938964844,278.54998779296875,38083.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374207019805908,1.0,0.0,0.0,3.6873221397399902,3.687346935272217,9.072259103959368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.4677734375,0.0,1590.841064453125,1895.4371337890625,0.0,2817.62646484375,0.91554594039917,1.0,0.0,3.0,1.0,0.0
18012480,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8994738459587097,0.3937148749828338,0.3555700778961181,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9572685360908508,0.4665026366710663,0.4422210454940796,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8989312052726746,0.3932039439678192,0.2760693430900574,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8896393179893494,0.3814456760883331,0.3626355528831482,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7389822602272034,0.2150186896324157,0.9779613614082336,284.9074401855469,284.95001220703125,302.01739501953125,297.41876220703125,299.3370056152344,297.2521667480469,284.9096984863281,1.0,0.539978563785553,0.6608096957206726,0.6608096957206726,1.0,1.0,-2.8989038467407227,1.2637319564819336,1.6351717710494995,0.6047649383544922,0.8881388306617737,0.8881388306617737,0.0,124.9588623046875,162.0,74227.609375,0.0,2002.638916015625,1.0,278.2567443847656,283.06658935546875,300.4363708496094,305.2996520996094,293.1499938964844,293.1499938964844,278.54998779296875,38083.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374207019805908,1.0,0.0,0.0,3.6873221397399902,3.687346935272217,9.072259103959368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.4677734375,0.0,1590.841064453125,1895.4371337890625,0.0,2817.62646484375,0.91554594039917,1.0,0.0,3.0,1.0,0.0
18012540,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.872464120388031,0.394610047340393,0.3566348254680633,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9270354509353638,0.469568520784378,0.4454264640808105,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8723629117012024,0.3946068286895752,0.2772871553897857,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8637993931770325,0.383049726486206,0.3645160794258117,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7188301086425781,0.2152305990457534,0.9810631275177002,285.0176086425781,284.95001220703125,302.054443359375,297.4146728515625,299.3538818359375,297.2565612792969,285.01568603515625,1.0,0.5509008765220642,0.658438503742218,0.658438503742218,1.0,1.0,-2.9114809036254883,1.2680978775024414,1.6433830261230469,0.6060358285903931,0.9937300682067872,0.9937300682067872,0.0,139.67068481445312,180.0,73924.40625,0.0,2096.53271484375,1.0,278.5435485839844,283.1802978515625,300.4057922363281,305.171142578125,293.1499938964844,293.1499938964844,278.25,33108.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325678706169128,1.0,0.0,0.0,3.812674045562744,3.81269907951355,9.69957341112604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.548828125,0.0,1699.1932373046875,1895.4371337890625,0.0,2772.363037109375,0.9396454691886902,1.0,0.0,3.0,1.0,0.0
18012600,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.872464120388031,0.394610047340393,0.3566348254680633,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9270354509353638,0.469568520784378,0.4454264640808105,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8723629117012024,0.3946068286895752,0.2772871553897857,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8637993931770325,0.383049726486206,0.3645160794258117,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7188301086425781,0.2152305990457534,0.9810631275177002,285.0176086425781,284.95001220703125,302.054443359375,297.4146728515625,299.3538818359375,297.2565612792969,285.01568603515625,1.0,0.5509008765220642,0.658438503742218,0.658438503742218,1.0,1.0,-2.9114809036254883,1.2680978775024414,1.6433830261230469,0.6060358285903931,0.9937300682067872,0.9937300682067872,0.0,139.67068481445312,180.0,73924.40625,0.0,2096.53271484375,1.0,278.5435485839844,283.1802978515625,300.4057922363281,305.171142578125,293.1499938964844,293.1499938964844,278.25,33108.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325678706169128,1.0,0.0,0.0,3.812674045562744,3.81269907951355,9.69957341112604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.548828125,0.0,1699.1932373046875,1895.4371337890625,0.0,2772.363037109375,0.9396454691886902,1.0,0.0,3.0,1.0,0.0
18012660,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8577016592025757,0.394475370645523,0.3572148382663727,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.909915804862976,0.4709116816520691,0.4473370015621185,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8578806519508362,0.3949527442455292,0.278010606765747,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8498294949531555,0.383598655462265,0.3656393587589264,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7066969275474548,0.2151172906160354,0.9829983711242676,284.8711853027344,284.95001220703125,302.0764465332031,297.41192626953125,299.36065673828125,297.25390625,284.8723449707031,1.0,0.5578824877738953,0.6569033861160278,0.6569033861160278,1.0,1.0,-2.9190268516540527,1.2706011533737185,1.648425817489624,0.6068357229232788,0.8911735415458679,0.8911735415458679,0.0,149.3980255126953,180.0,74859.375,0.0,2157.723876953125,1.0,278.2798767089844,283.0196838378906,300.4442443847656,305.3895874023437,293.1499938964844,293.1499938964844,278.25,37798.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387823700904846,1.0,0.0,0.0,3.7736012935638414,3.7736270427703857,9.501787872068236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.283203125,0.0,1688.993408203125,1895.4371337890625,0.0,2830.34130859375,0.9325829148292542,1.0,0.0,3.0,1.0,0.0
18012720,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8480204939842224,0.394281804561615,0.3572716414928436,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8994086980819702,0.4717259407043457,0.44834965467453,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.848426103591919,0.3950859904289245,0.2782924771308899,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.840743362903595,0.3838797211647033,0.3661644756793976,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6981306672096252,0.2149679213762283,0.9836441874504088,284.9034423828125,284.95001220703125,302.0910339355469,297.4100036621094,299.36444091796875,297.2510681152344,284.9058532714844,1.0,0.5625315308570862,0.6558799147605896,0.6558799147605896,1.0,1.0,-2.9220595359802246,1.2713313102722168,1.6507282257080078,0.6068381667137146,0.8957636952400208,0.8957636952400208,0.0,156.36050415039062,168.0,74746.2578125,0.0,2197.620849609375,1.0,278.2565002441406,283.0493469238281,300.4281005859375,305.3261108398437,293.1499938964844,293.1499938964844,278.54998779296875,38098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839429497718811,1.0,0.0,0.0,3.7259154319763184,3.725940704345703,9.263162610295694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.4443359375,0.0,1635.3084716796875,1895.4371337890625,0.0,2836.3857421875,0.9240940809249878,1.0,0.0,3.0,1.0,0.0
18012780,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8428818583488464,0.3950453698635101,0.3578076958656311,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8949469923973083,0.4747394919395447,0.4510909914970398,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8436943888664246,0.3964103162288666,0.2791414558887481,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8363134860992432,0.3853957056999206,0.3675407767295837,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6931988596916199,0.2150717973709106,0.9842635989189148,285.0152893066406,284.95001220703125,302.12713623046875,297.40478515625,299.37994384765625,297.2550354003906,285.0132141113281,1.0,0.5655127763748169,0.653321385383606,0.653321385383606,1.0,1.0,-2.92941689491272,1.273025631904602,1.6563913822174072,0.6067327857017517,1.0,1.0,0.0,160.86866760253906,156.0,74287.6640625,0.0,2232.887939453125,1.0,278.5437927246094,283.166748046875,300.39532470703125,305.1876220703125,293.1499938964844,293.1499938964844,278.25,33305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344849348068237,1.0,0.0,0.0,3.842869520187378,3.842895030975342,9.853818028204842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.744140625,0.0,1737.2891845703125,1895.4371337890625,0.0,2790.234375,0.9465977549552916,1.0,0.0,3.0,1.0,0.0
18012840,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8428818583488464,0.3950453698635101,0.3578076958656311,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8949469923973083,0.4747394919395447,0.4510909914970398,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8436943888664246,0.3964103162288666,0.2791414558887481,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8363134860992432,0.3853957056999206,0.3675407767295837,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6931988596916199,0.2150717973709106,0.9842635989189148,285.0152893066406,284.95001220703125,302.12713623046875,297.40478515625,299.37994384765625,297.2550354003906,285.0132141113281,1.0,0.5655127763748169,0.653321385383606,0.653321385383606,1.0,1.0,-2.92941689491272,1.273025631904602,1.6563913822174072,0.6067327857017517,1.0,1.0,0.0,160.86866760253906,156.0,74287.6640625,0.0,2232.887939453125,1.0,278.5437927246094,283.166748046875,300.39532470703125,305.1876220703125,293.1499938964844,293.1499938964844,278.25,33305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344849348068237,1.0,0.0,0.0,3.842869520187378,3.842895030975342,9.853818028204842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.744140625,0.0,1737.2891845703125,1895.4371337890625,0.0,2790.234375,0.9465977549552916,1.0,0.0,3.0,1.0,0.0
18012900,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.844132125377655,0.3949812650680542,0.3580033183097839,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8970985412597656,0.4759074449539184,0.4523850977420807,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8451685309410095,0.3967517912387848,0.2795229852199554,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8378372192382812,0.3858896791934967,0.3681608438491821,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6942200064659119,0.2150003165006637,0.9842747449874878,284.8709411621094,284.95001220703125,302.1449890136719,297.4019775390625,299.3855285644531,297.2535400390625,284.8665771484375,1.0,0.5653088688850403,0.6520420908927917,0.6520420908927917,1.0,1.0,-2.93243145942688,1.2735322713851929,1.6588990688323977,0.6065799593925476,0.9032020568847656,0.9032020568847656,0.0,160.12176513671875,156.0,75235.4375,0.0,2234.408447265625,1.0,278.29345703125,283.0042419433594,300.4328308105469,305.4134826660156,293.1499938964844,293.1499938964844,278.25,36951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83986896276474,1.0,0.0,0.0,3.822669744491577,3.822695732116699,9.750499430083437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.21484375,0.0,1741.3465576171875,1895.4371337890625,0.0,2840.4912109375,0.9426835775375366,1.0,0.0,3.0,1.0,0.0
18012960,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8461368680000305,0.3947269320487976,0.3577202558517456,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9002529382705688,0.4769244790077209,0.4532794654369354,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8474756479263306,0.3969267308712005,0.2796060144901275,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8402109742164612,0.3862446844577789,0.3684404790401459,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6960090398788452,0.2148366719484329,0.9832879304885864,284.89581298828125,284.95001220703125,302.1627197265625,297.3990173339844,299.389892578125,297.2501525878906,284.8984069824219,1.0,0.5641670823097229,0.6507928967475891,0.6507928967475891,1.0,1.0,-2.9324188232421875,1.272647738456726,1.659770965576172,0.6056550145149231,0.8957334160804749,0.8957334160804749,0.0,158.4158935546875,144.0,74925.0546875,0.0,2225.857421875,1.0,278.2564697265625,283.0339660644531,300.4151916503906,305.32928466796875,293.1499938964844,293.1499938964844,278.54998779296875,38448.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409217596054077,1.0,0.0,0.0,3.746402978897095,3.74642825126648,9.365311939291132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.8369140625,0.0,1661.893798828125,1895.4371337890625,0.0,2850.32861328125,0.928810715675354,1.0,0.0,3.0,1.0,0.0
18013020,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8561061024665833,0.3956043720245361,0.3579175174236297,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9135994911193848,0.4800634980201721,0.4556726813316345,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8579399585723877,0.3983862102031708,0.2802060842514038,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8505823612213135,0.387878954410553,0.3694629371166229,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7046250104904175,0.2150814086198806,0.9823230504989624,285.0115966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.4054870605469,297.25555419921875,285.0096435546875,1.0,0.5603452920913696,0.6482945084571838,0.6482945084571838,1.0,1.0,-2.936315059661865,1.2727051973342896,1.6636099815368652,0.6045717597007751,1.0,1.0,0.0,151.4839630126953,132.0,74348.1875,0.0,2197.94873046875,1.0,278.5438842773437,283.15692138671875,300.3809509277344,305.1786193847656,293.1499938964844,293.1499938964844,278.25,33528.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354907631874084,1.0,0.0,0.0,3.854079008102417,3.85410475730896,9.911389042827068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.9931640625,0.0,1752.7646484375,1895.4371337890625,0.0,2799.615966796875,0.9492825865745544,1.0,0.0,3.0,1.0,0.0
18013080,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8561061024665833,0.3956043720245361,0.3579175174236297,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9135994911193848,0.4800634980201721,0.4556726813316345,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8579399585723877,0.3983862102031708,0.2802060842514038,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8505823612213135,0.387878954410553,0.3694629371166229,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7046250104904175,0.2150814086198806,0.9823230504989624,285.0115966796875,284.95001220703125,302.1978454589844,297.3927001953125,299.4054870605469,297.25555419921875,285.0096435546875,1.0,0.5603452920913696,0.6482945084571838,0.6482945084571838,1.0,1.0,-2.936315059661865,1.2727051973342896,1.6636099815368652,0.6045717597007751,1.0,1.0,0.0,151.4839630126953,132.0,74348.1875,0.0,2197.94873046875,1.0,278.5438842773437,283.15692138671875,300.3809509277344,305.1786193847656,293.1499938964844,293.1499938964844,278.25,33528.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354907631874084,1.0,0.0,0.0,3.854079008102417,3.85410475730896,9.911389042827068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.9931640625,0.0,1752.7646484375,1895.4371337890625,0.0,2799.615966796875,0.9492825865745544,1.0,0.0,3.0,1.0,0.0
18013140,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8698511719703674,0.3953863084316253,0.3576908707618713,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9326009750366212,0.482368528842926,0.457730621099472,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8723425269126892,0.3990298509597778,0.2805801630020141,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8648567199707031,0.3888478875160217,0.3702307641506195,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7160544991493225,0.2150027006864547,0.980872392654419,284.8949584960937,284.95001220703125,302.232421875,297.3857727050781,299.4153747558594,297.2518310546875,284.89752197265625,1.0,0.5551130175590515,0.6457961797714233,0.6457961797714233,1.0,1.0,-2.9381532669067383,1.2717154026031494,1.6664378643035889,0.6032267808914185,0.8955155611038208,0.8955155611038208,0.0,142.69822692871094,120.0,74940.4921875,0.0,2157.11328125,1.0,278.256103515625,283.0272216796875,300.4005126953125,305.3153991699219,293.1499938964844,293.1499938964844,278.54998779296875,38569.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416402339935303,1.0,0.0,0.0,3.752156972885132,3.752182483673096,9.394102562509944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.1640625,0.0,1669.5833740234375,1895.4371337890625,0.0,2857.043701171875,0.9302158951759338,1.0,0.0,3.0,1.0,0.0
18013200,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8698511719703674,0.3953863084316253,0.3576908707618713,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9326009750366212,0.482368528842926,0.457730621099472,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8723425269126892,0.3990298509597778,0.2805801630020141,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8648567199707031,0.3888478875160217,0.3702307641506195,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7160544991493225,0.2150027006864547,0.980872392654419,284.8949584960937,284.95001220703125,302.232421875,297.3857727050781,299.4153747558594,297.2518310546875,284.89752197265625,1.0,0.5551130175590515,0.6457961797714233,0.6457961797714233,1.0,1.0,-2.9381532669067383,1.2717154026031494,1.6664378643035889,0.6032267808914185,0.8955155611038208,0.8955155611038208,0.0,142.69822692871094,120.0,74940.4921875,0.0,2157.11328125,1.0,278.256103515625,283.0272216796875,300.4005126953125,305.3153991699219,293.1499938964844,293.1499938964844,278.54998779296875,38569.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416402339935303,1.0,0.0,0.0,3.752156972885132,3.752182483673096,9.394102562509944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.1640625,0.0,1669.5833740234375,1895.4371337890625,0.0,2857.043701171875,0.9302158951759338,1.0,0.0,3.0,1.0,0.0
