time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013260,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8896087408065796,0.3963304460048675,0.3578205108642578,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9576685428619384,0.4856133162975311,0.4600847661495209,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8927185535430908,0.4005899131298065,0.2811498939990997,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8850671648979187,0.3905835747718811,0.3712114691734314,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.730694055557251,0.2153838127851486,0.9798715710639954,285.0120849609375,284.95001220703125,302.2665405273437,297.3783264160156,299.4308776855469,297.2580261230469,285.0101928710937,1.0,0.5490854382514954,0.6434615850448608,0.6434615850448608,1.0,1.0,-2.941791534423828,1.2716487646102903,1.670142650604248,0.6023505926132202,1.0,1.0,0.0,132.1725616455078,108.0,74342.25,0.0,2110.5810546875,1.0,278.5438842773437,283.1518859863281,300.36590576171875,305.1631164550781,293.1499938964844,293.1499938964844,278.25,33578.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360682725906372,1.0,0.0,0.0,3.857919454574585,3.857945203781128,9.931151225828216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.35546875,0.0,1757.873779296875,1895.4371337890625,0.0,2805.004150390625,0.9501878619194032,1.0,0.0,3.0,1.0,0.0
18013320,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8896087408065796,0.3963304460048675,0.3578205108642578,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9576685428619384,0.4856133162975311,0.4600847661495209,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8927185535430908,0.4005899131298065,0.2811498939990997,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8850671648979187,0.3905835747718811,0.3712114691734314,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.730694055557251,0.2153838127851486,0.9798715710639954,285.0120849609375,284.95001220703125,302.2665405273437,297.3783264160156,299.4308776855469,297.2580261230469,285.0101928710937,1.0,0.5490854382514954,0.6434615850448608,0.6434615850448608,1.0,1.0,-2.941791534423828,1.2716487646102903,1.670142650604248,0.6023505926132202,1.0,1.0,0.0,132.1725616455078,108.0,74342.25,0.0,2110.5810546875,1.0,278.5438842773437,283.1518859863281,300.36590576171875,305.1631164550781,293.1499938964844,293.1499938964844,278.25,33578.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360682725906372,1.0,0.0,0.0,3.857919454574585,3.857945203781128,9.931151225828216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.35546875,0.0,1757.873779296875,1895.4371337890625,0.0,2805.004150390625,0.9501878619194032,1.0,0.0,3.0,1.0,0.0
18013380,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9139420390129088,0.3961412012577057,0.3575520515441894,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9832302927970886,0.4879813492298126,0.4621321856975555,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9182158708572388,0.4012942612171173,0.2815142869949341,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9097956418991088,0.3916184604167938,0.3719701766967773,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7482396960258484,0.2154120802879333,0.9785560965538024,284.89532470703125,284.95001220703125,302.30010986328125,297.3702697753906,299.4404602050781,297.254638671875,284.8978576660156,1.0,0.5425938963890076,0.6411270499229431,0.6411270499229431,1.0,1.0,-2.943706750869751,1.2707065343856812,1.6730002164840698,0.6012726426124573,0.8963749408721924,0.8963749408721924,0.0,121.37812042236328,96.0,74938.234375,0.0,2059.658447265625,1.0,278.2560729980469,283.0219116210937,300.3849182128906,305.2995300292969,293.1499938964844,293.1499938964844,278.54998779296875,38570.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422083854675293,1.0,0.0,0.0,3.7561910152435294,3.756216526031494,9.414312103217526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.591796875,0.0,1674.3402099609375,1895.4371337890625,0.0,2862.355224609375,0.9311153888702391,1.0,0.0,3.0,1.0,0.0
18013440,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9139420390129088,0.3961412012577057,0.3575520515441894,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9832302927970886,0.4879813492298126,0.4621321856975555,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9182158708572388,0.4012942612171173,0.2815142869949341,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9097956418991088,0.3916184604167938,0.3719701766967773,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7482396960258484,0.2154120802879333,0.9785560965538024,284.89532470703125,284.95001220703125,302.30010986328125,297.3702697753906,299.4404602050781,297.254638671875,284.8978576660156,1.0,0.5425938963890076,0.6411270499229431,0.6411270499229431,1.0,1.0,-2.943706750869751,1.2707065343856812,1.6730002164840698,0.6012726426124573,0.8963749408721924,0.8963749408721924,0.0,121.37812042236328,96.0,74938.234375,0.0,2059.658447265625,1.0,278.2560729980469,283.0219116210937,300.3849182128906,305.2995300292969,293.1499938964844,293.1499938964844,278.54998779296875,38570.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422083854675293,1.0,0.0,0.0,3.7561910152435294,3.756216526031494,9.414312103217526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.591796875,0.0,1674.3402099609375,1895.4371337890625,0.0,2862.355224609375,0.9311153888702391,1.0,0.0,3.0,1.0,0.0
18013500,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9299476146697998,0.3965194225311279,0.3573931157588959,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9958056807518004,0.4895450174808502,0.4631350040435791,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9347307085990906,0.4020037353038788,0.2816676497459411,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9260488152503968,0.3924330770969391,0.3723163604736328,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7590900659561157,0.2155856341123581,0.9777377247810364,285.0252685546875,284.95001220703125,302.31671142578125,297.36602783203125,299.4473571777344,297.2567443847656,285.0281982421875,1.0,0.5391781330108643,0.6399598121643066,0.6399598121643066,1.0,1.0,-2.944332361221313,1.2700867652893066,1.6742455959320068,0.6005353927612305,0.9862105250358582,0.9862105250358582,0.0,115.76506042480467,96.0,74147.21875,0.0,2032.5362548828125,1.0,278.50457763671875,283.163818359375,300.3407592773437,305.0780639648437,293.1499938964844,293.1499938964844,278.54998779296875,34349.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374119400978088,1.0,0.0,0.0,3.798764705657959,3.798789978027344,9.62893068390258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.7197265625,0.0,1692.206298828125,1895.4371337890625,0.0,2817.544677734375,0.939162015914917,1.0,0.0,3.0,1.0,0.0
18013560,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9429481029510498,0.3970398008823395,0.3577126860618591,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.4916200339794159,0.4550485014915466,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9479054808616638,0.4028453230857849,0.2821316719055176,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.939439594745636,0.39335498213768,0.3730228543281555,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7680724859237671,0.2158336490392685,0.9780673980712892,285.0052490234375,284.95001220703125,302.33319091796875,297.3616638183594,299.4552001953125,297.26171875,285.0015563964844,1.0,0.5352588295936584,0.6387957334518433,0.6387957334518433,1.0,1.0,-2.936189651489258,1.265318751335144,1.6708709001541138,0.5981556177139282,0.9962432384490968,0.9962432384490968,0.0,111.44965362548828,84.0,74156.8203125,0.0,1997.7001953125,1.0,278.54376220703125,283.1404724121094,300.3489990234375,305.1422424316406,293.1499938964844,293.1499938964844,278.25,33676.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366278409957886,1.0,0.0,0.0,3.859462022781372,3.859487771987915,9.939094525179826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.7685546875,0.0,1760.5467529296875,1895.4371337890625,0.0,2810.22607421875,0.9506232738494872,1.0,0.0,3.0,1.0,0.0
18013620,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9645005464553832,0.3965984880924225,0.3573996424674988,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.4982655942440033,0.4270336031913757,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9696869254112244,0.4033467173576355,0.2824974656105041,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9622625708580016,0.3942141532897949,0.3738073408603668,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7845751643180847,0.2157858163118362,0.9772438406944276,284.8766784667969,284.95001220703125,302.3657531738281,297.3524475097656,299.47296142578125,297.27716064453125,284.87841796875,1.0,0.5257007479667664,0.6364675760269165,0.6364675760269165,1.0,1.0,-2.903186321258545,1.2481942176818848,1.6549921035766602,0.5884643197059631,0.8721821308135986,0.8721821308135986,0.0,103.58448791503906,104.0,73874.015625,0.0,1903.944091796875,1.0,278.2567443847656,283.01416015625,300.35968017578125,305.22088623046875,293.1499938964844,293.1499938964844,278.54998779296875,39779.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414387702941895,1.0,0.0,0.0,3.709192514419556,3.709217786788941,9.180197366731592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.255859375,0.0,1628.7626953125,1895.4371337890625,0.0,2855.16064453125,0.9213958978652954,1.0,0.0,3.0,1.0,0.0
18013680,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9645005464553832,0.3965984880924225,0.3573996424674988,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.4982655942440033,0.4270336031913757,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9696869254112244,0.4033467173576355,0.2824974656105041,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9622625708580016,0.3942141532897949,0.3738073408603668,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7845751643180847,0.2157858163118362,0.9772438406944276,284.8766784667969,284.95001220703125,302.3657531738281,297.3524475097656,299.47296142578125,297.27716064453125,284.87841796875,1.0,0.5257007479667664,0.6364675760269165,0.6364675760269165,1.0,1.0,-2.903186321258545,1.2481942176818848,1.6549921035766602,0.5884643197059631,0.8721821308135986,0.8721821308135986,0.0,103.58448791503906,104.0,73874.015625,0.0,1903.944091796875,1.0,278.2567443847656,283.01416015625,300.35968017578125,305.22088623046875,293.1499938964844,293.1499938964844,278.54998779296875,39779.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414387702941895,1.0,0.0,0.0,3.709192514419556,3.709217786788941,9.180197366731592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.255859375,0.0,1628.7626953125,1895.4371337890625,0.0,2855.16064453125,0.9213958978652954,1.0,0.0,3.0,1.0,0.0
18013740,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.966907560825348,0.3974379897117615,0.3577944338321686,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.5069465637207031,0.4243453443050384,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9725701212882996,0.4048662483692169,0.283317506313324,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9655137062072754,0.3959405720233917,0.3751544952392578,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866728901863098,0.216325044631958,0.9786947965621948,285.00048828125,284.95001220703125,302.3977966308594,297.3426818847656,299.5017395019531,297.3089294433594,284.9996643066406,1.0,0.5264881253242493,0.6341394186019897,0.6341394186019897,1.0,1.0,-2.9047203063964844,1.2471288442611694,1.6575915813446045,0.5864447951316833,0.9708260893821716,0.9708260893821716,0.0,103.00030517578124,124.0,73166.6640625,0.0,1903.5791015625,1.0,278.54345703125,283.1484680175781,300.32244873046875,305.0406799316406,293.1499938964844,293.1499938964844,278.25,33988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340641260147095,1.0,0.0,0.0,3.798137426376343,3.798162460327149,9.625750863051508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2685546875,0.0,1688.649169921875,1895.4371337890625,0.0,2786.310302734375,0.936968207359314,1.0,0.0,3.0,1.0,0.0
18013800,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.966907560825348,0.3974379897117615,0.3577944338321686,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.5069465637207031,0.4243453443050384,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9725701212882996,0.4048662483692169,0.283317506313324,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9655137062072754,0.3959405720233917,0.3751544952392578,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866728901863098,0.216325044631958,0.9786947965621948,285.00048828125,284.95001220703125,302.3977966308594,297.3426818847656,299.5017395019531,297.3089294433594,284.9996643066406,1.0,0.5264881253242493,0.6341394186019897,0.6341394186019897,1.0,1.0,-2.9047203063964844,1.2471288442611694,1.6575915813446045,0.5864447951316833,0.9708260893821716,0.9708260893821716,0.0,103.00030517578124,124.0,73166.6640625,0.0,1903.5791015625,1.0,278.54345703125,283.1484680175781,300.32244873046875,305.0406799316406,293.1499938964844,293.1499938964844,278.25,33988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340641260147095,1.0,0.0,0.0,3.798137426376343,3.798162460327149,9.625750863051508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2685546875,0.0,1688.649169921875,1895.4371337890625,0.0,2786.310302734375,0.936968207359314,1.0,0.0,3.0,1.0,0.0
18013860,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9588855504989624,0.3973434567451477,0.3581225275993347,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.5104807615280151,0.435194730758667,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9652720093727112,0.4054081439971924,0.2839610278606415,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9580599069595336,0.3967168629169464,0.3761995136737823,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.78042072057724,0.2165061980485916,0.9805616736412048,284.8846435546875,284.95001220703125,302.4192810058594,297.335693359375,299.5132141113281,297.31427001953125,284.8902893066406,1.0,0.5311720967292786,0.6329582333564758,0.6329582333564758,1.0,1.0,-2.922415256500244,1.2543379068374634,1.6680774688720703,0.5896188020706177,0.8822449445724487,0.8822449445724487,0.0,106.16355895996094,124.0,74106.265625,0.0,1948.150634765625,1.0,278.27227783203125,283.0182189941406,300.3598327636719,305.2403259277344,293.1499938964844,293.1499938964844,278.25,38834.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839870810508728,1.0,0.0,0.0,3.726773023605346,3.726798295974731,9.26742757201282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.70703125,0.0,1641.92724609375,1895.4371337890625,0.0,2840.50830078125,0.923649251461029,1.0,0.0,3.0,1.0,0.0
18013920,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9524906277656556,0.3972986042499542,0.3580910563468933,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.5113919973373413,0.443366676568985,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.959337055683136,0.4056516587734222,0.2841508090496063,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9520139694213868,0.3970724046230316,0.3765698671340942,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7756521105766296,0.2165650129318237,0.9811310172080994,284.9215087890625,284.95001220703125,302.4292907714844,297.3323059082031,299.5162658691406,297.3123474121094,284.9244079589844,1.0,0.5342681407928467,0.6324024200439453,0.6324024200439453,1.0,1.0,-2.933551549911499,1.2590270042419434,1.6745245456695557,0.5917829871177673,0.8971589803695679,0.8971589803695679,0.0,108.50762939453124,144.0,74275.8984375,0.0,1978.2265625,1.0,278.25665283203125,283.04473876953125,300.3470153808594,305.2013854980469,293.1499938964844,293.1499938964844,278.54998779296875,37844.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401758074760437,1.0,0.0,0.0,3.706364870071411,3.706389904022217,9.16620649604738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.3115234375,0.0,1610.7982177734375,1895.4371337890625,0.0,2843.357666015625,0.9198419451713562,1.0,0.0,3.0,1.0,0.0
18013980,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9283902049064636,0.3982667028903961,0.3589600324630737,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.5121590495109558,0.4754274189472198,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9362875819206238,0.4073200225830078,0.2853479087352752,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9287868738174438,0.3989350795745849,0.3784168064594269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7586683630943298,0.2171186655759811,0.9845897555351256,285.06524658203125,284.95001220703125,302.4602966308594,297.3213806152344,299.5224304199219,297.2996826171875,285.0663146972656,1.0,0.546981930732727,0.6306653618812561,0.6306653618812561,1.0,1.0,-2.9809317588806152,1.2794395685195925,1.7014923095703125,0.6015053391456604,1.0,1.0,0.0,118.21075439453124,164.0,74526.546875,0.0,2107.214111328125,1.0,278.5433349609375,283.18310546875,300.3182373046875,305.1097106933594,293.1499938964844,293.1499938964844,278.25,33196.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365535140037537,1.0,0.0,0.0,3.838205814361572,3.838231086730957,9.829915370573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.3466796875,0.0,1730.7562255859375,1895.4371337890625,0.0,2809.5322265625,0.9454693794250488,1.0,0.0,3.0,1.0,0.0
18014040,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9283902049064636,0.3982667028903961,0.3589600324630737,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.5121590495109558,0.4754274189472198,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9362875819206238,0.4073200225830078,0.2853479087352752,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9287868738174438,0.3989350795745849,0.3784168064594269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7586683630943298,0.2171186655759811,0.9845897555351256,285.06524658203125,284.95001220703125,302.4602966308594,297.3213806152344,299.5224304199219,297.2996826171875,285.0663146972656,1.0,0.546981930732727,0.6306653618812561,0.6306653618812561,1.0,1.0,-2.9809317588806152,1.2794395685195925,1.7014923095703125,0.6015053391456604,1.0,1.0,0.0,118.21075439453124,164.0,74526.546875,0.0,2107.214111328125,1.0,278.5433349609375,283.18310546875,300.3182373046875,305.1097106933594,293.1499938964844,293.1499938964844,278.25,33196.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365535140037537,1.0,0.0,0.0,3.838205814361572,3.838231086730957,9.829915370573872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.3466796875,0.0,1730.7562255859375,1895.4371337890625,0.0,2809.5322265625,0.9454693794250488,1.0,0.0,3.0,1.0,0.0
18014100,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9085670709609984,0.3982815742492676,0.3595553934574127,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9905401468276978,0.5110107064247131,0.4849640727043152,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9163461923599244,0.4078007340431213,0.2860859632492065,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9093483686447144,0.3995630443096161,0.3795175850391388,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7451907396316528,0.2171836197376251,0.9869651794433594,284.9316711425781,284.95001220703125,302.4755859375,297.315673828125,299.51922607421875,297.28350830078125,284.9226989746094,1.0,0.5540927052497864,0.6297968626022339,0.6297968626022339,1.0,1.0,-2.997332811355591,1.2861487865447998,1.7111841440200806,0.6052618026733398,0.9552658200263976,0.9552658200263976,0.0,126.3332977294922,164.0,76030.875,0.0,2177.732666015625,1.0,278.2930603027344,283.0146484375,300.356201171875,305.3707275390625,293.1499938964844,293.1499938964844,278.25,34680.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430399894714355,1.0,0.0,0.0,3.861824750900269,3.861850500106812,9.95126697489468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.9560546875,0.0,1771.407958984375,1895.4371337890625,0.0,2870.13037109375,0.9510090351104736,1.0,0.0,3.0,1.0,0.0
18014160,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8870735764503479,0.3977927565574646,0.3596507906913757,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9701362252235411,0.5102843046188354,0.4843972623348236,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8944020867347717,0.4078485369682312,0.286519318819046,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8883148431777954,0.3998161256313324,0.3802790343761444,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7296159863471985,0.216969221830368,0.9883735179901124,284.9104919433594,284.95001220703125,302.49072265625,297.309814453125,299.51483154296875,297.2680053710937,284.9120483398437,1.0,0.5607741475105286,0.6281772255897522,0.6281772255897522,1.0,1.0,-3.000793695449829,1.286383032798767,1.714410662651062,0.6047130227088928,0.928297221660614,0.928297221660614,0.0,136.5710906982422,184.0,75909.2890625,0.0,2235.561279296875,1.0,278.256103515625,283.0022277832031,300.33917236328125,305.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456248044967651,1.0,0.0,0.0,3.821371078491211,3.821397066116333,9.743874898049398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5263671875,0.0,1739.6163330078125,1895.4371337890625,0.0,2894.309814453125,0.944126546382904,1.0,0.0,3.0,1.0,0.0
18014220,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8533350229263306,0.3971008062362671,0.3596975803375244,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.930624783039093,0.5108383893966675,0.4851461350917816,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8607354760169983,0.4081077873706817,0.2872436344623565,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8554079532623291,0.4004323482513428,0.3816138803958893,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.702888548374176,0.2165174931287765,0.9901384711265564,284.9168701171875,284.95001220703125,302.5206298828125,297.2976989746094,299.5137939453125,297.2518005371094,284.9188537597656,1.0,0.5738591551780701,0.6249380111694336,0.6249380111694336,1.0,1.0,-3.006343603134156,1.2860792875289917,1.7202643156051636,0.603117823600769,0.8997208476066589,0.8997208476066589,0.0,157.13424682617188,204.0,75844.078125,0.0,2350.88720703125,1.0,278.152099609375,283.00030517578125,300.3045959472656,305.2624816894531,293.1499938964844,293.1499938964844,278.45001220703125,37928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472835421562195,1.0,0.0,0.0,3.737175226211548,3.7372004985809326,9.319234095528372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.291015625,0.0,1647.109130859375,1895.4371337890625,0.0,2909.83447265625,0.9264255166053772,1.0,0.0,3.0,1.0,0.0
18014280,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8533350229263306,0.3971008062362671,0.3596975803375244,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.930624783039093,0.5108383893966675,0.4851461350917816,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8607354760169983,0.4081077873706817,0.2872436344623565,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8554079532623291,0.4004323482513428,0.3816138803958893,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.702888548374176,0.2165174931287765,0.9901384711265564,284.9168701171875,284.95001220703125,302.5206298828125,297.2976989746094,299.5137939453125,297.2518005371094,284.9188537597656,1.0,0.5738591551780701,0.6249380111694336,0.6249380111694336,1.0,1.0,-3.006343603134156,1.2860792875289917,1.7202643156051636,0.603117823600769,0.8997208476066589,0.8997208476066589,0.0,157.13424682617188,204.0,75844.078125,0.0,2350.88720703125,1.0,278.152099609375,283.00030517578125,300.3045959472656,305.2624816894531,293.1499938964844,293.1499938964844,278.45001220703125,37928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472835421562195,1.0,0.0,0.0,3.737175226211548,3.7372004985809326,9.319234095528372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.291015625,0.0,1647.109130859375,1895.4371337890625,0.0,2909.83447265625,0.9264255166053772,1.0,0.0,3.0,1.0,0.0
18014340,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8301612138748169,0.3975721001625061,0.3606105744838714,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9017390012741088,0.5132911205291748,0.4878531992435455,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8374937176704407,0.4093272984027862,0.2884946465492248,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8327204585075378,0.4018348753452301,0.3835167288780212,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6816264390945435,0.2165270298719406,0.9932417869567872,285.0293273925781,284.95001220703125,302.54998779296875,297.28497314453125,299.5219421386719,297.2518920898437,285.0280456542969,1.0,0.5870568752288818,0.621698796749115,0.621698796749115,1.0,1.0,-3.018209218978882,1.2885981798171997,1.7296111583709717,0.6028527617454529,1.0,1.0,0.0,176.87271118164062,192.0,75365.0703125,0.0,2474.134521484375,1.0,278.44342041015625,283.12042236328125,300.2748413085937,305.13623046875,293.1499938964844,293.1499938964844,278.1499938964844,33445.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424113988876343,1.0,0.0,0.0,3.852644681930542,3.852670431137085,9.90401304079569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.3837890625,0.0,1750.3482666015625,1895.4371337890625,0.0,2864.252685546875,0.948884129524231,1.0,0.0,3.0,1.0,0.0
18014400,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8301612138748169,0.3975721001625061,0.3606105744838714,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9017390012741088,0.5132911205291748,0.4878531992435455,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8374937176704407,0.4093272984027862,0.2884946465492248,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8327204585075378,0.4018348753452301,0.3835167288780212,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6816264390945435,0.2165270298719406,0.9932417869567872,285.0293273925781,284.95001220703125,302.54998779296875,297.28497314453125,299.5219421386719,297.2518920898437,285.0280456542969,1.0,0.5870568752288818,0.621698796749115,0.621698796749115,1.0,1.0,-3.018209218978882,1.2885981798171997,1.7296111583709717,0.6028527617454529,1.0,1.0,0.0,176.87271118164062,192.0,75365.0703125,0.0,2474.134521484375,1.0,278.44342041015625,283.12042236328125,300.2748413085937,305.13623046875,293.1499938964844,293.1499938964844,278.1499938964844,33445.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424113988876343,1.0,0.0,0.0,3.852644681930542,3.852670431137085,9.90401304079569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.3837890625,0.0,1750.3482666015625,1895.4371337890625,0.0,2864.252685546875,0.948884129524231,1.0,0.0,3.0,1.0,0.0
18014460,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8194957375526428,0.3947142362594604,0.3590964078903198,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8906051516532898,0.5127760171890259,0.488412469625473,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8273293972015381,0.4074149429798126,0.2879529893398285,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8227819800376892,0.4001873731613159,0.3830160796642303,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6708367466926575,0.2137462198734283,0.9855283498764038,284.8863525390625,284.95001220703125,302.57879638671875,297.27362060546875,299.51275634765625,297.22296142578125,284.8879089355469,1.0,0.5897940993309021,0.6191888451576233,0.6191888451576233,1.0,1.0,-3.0065715312957764,1.2808622121810913,1.725709319114685,0.5980369448661804,0.8920872211456299,0.8920872211456299,0.0,185.54220581054688,180.0,75707.25,0.0,2496.996826171875,1.0,278.1568908691406,282.96783447265625,300.288330078125,305.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38730.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487136960029602,1.0,0.0,0.0,3.7591264247894287,3.7591519355773926,9.429032843399908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.427734375,0.0,1679.0374755859375,1895.4371337890625,0.0,2923.22412109375,0.931519329547882,1.0,0.0,3.0,1.0,0.0
18014520,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8194957375526428,0.3947142362594604,0.3590964078903198,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8906051516532898,0.5127760171890259,0.488412469625473,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8273293972015381,0.4074149429798126,0.2879529893398285,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8227819800376892,0.4001873731613159,0.3830160796642303,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6708367466926575,0.2137462198734283,0.9855283498764038,284.8863525390625,284.95001220703125,302.57879638671875,297.27362060546875,299.51275634765625,297.22296142578125,284.8879089355469,1.0,0.5897940993309021,0.6191888451576233,0.6191888451576233,1.0,1.0,-3.0065715312957764,1.2808622121810913,1.725709319114685,0.5980369448661804,0.8920872211456299,0.8920872211456299,0.0,185.54220581054688,180.0,75707.25,0.0,2496.996826171875,1.0,278.1568908691406,282.96783447265625,300.288330078125,305.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38730.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487136960029602,1.0,0.0,0.0,3.7591264247894287,3.7591519355773926,9.429032843399908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.427734375,0.0,1679.0374755859375,1895.4371337890625,0.0,2923.22412109375,0.931519329547882,1.0,0.0,3.0,1.0,0.0
18014580,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.819593071937561,0.3940930068492889,0.3579985797405243,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8921903967857361,0.5142250061035156,0.4892641305923462,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8278836011886597,0.4074267446994781,0.2875834703445434,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8233826160430908,0.4002208411693573,0.3825956881046295,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6696310043334961,0.212257370352745,0.977119505405426,284.9922790527344,284.95001220703125,302.6069641113281,297.2654724121094,299.5160827636719,297.21612548828125,284.9903259277344,1.0,0.5873945951461792,0.6166788935661316,0.6166788935661316,1.0,1.0,-2.995203733444214,1.2733287811279297,1.7218750715255735,0.5927270650863647,0.9802712798118592,0.9802712798118592,0.0,184.20965576171875,168.0,74661.1484375,0.0,2469.095947265625,1.0,278.44384765625,283.090576171875,300.24822998046875,305.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,34151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421828150749207,1.0,0.0,0.0,3.841857671737671,3.8418831825256334,9.848630497799604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.0615234375,0.0,1742.7215576171875,1895.4371337890625,0.0,2862.115966796875,0.94687420129776,1.0,0.0,3.0,1.0,0.0
18014640,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.819593071937561,0.3940930068492889,0.3579985797405243,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8921903967857361,0.5142250061035156,0.4892641305923462,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8278836011886597,0.4074267446994781,0.2875834703445434,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8233826160430908,0.4002208411693573,0.3825956881046295,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6696310043334961,0.212257370352745,0.977119505405426,284.9922790527344,284.95001220703125,302.6069641113281,297.2654724121094,299.5160827636719,297.21612548828125,284.9903259277344,1.0,0.5873945951461792,0.6166788935661316,0.6166788935661316,1.0,1.0,-2.995203733444214,1.2733287811279297,1.7218750715255735,0.5927270650863647,0.9802712798118592,0.9802712798118592,0.0,184.20965576171875,168.0,74661.1484375,0.0,2469.095947265625,1.0,278.44384765625,283.090576171875,300.24822998046875,305.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,34151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421828150749207,1.0,0.0,0.0,3.841857671737671,3.8418831825256334,9.848630497799604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.0615234375,0.0,1742.7215576171875,1895.4371337890625,0.0,2862.115966796875,0.94687420129776,1.0,0.0,3.0,1.0,0.0
18014700,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8221301436424255,0.3935520350933075,0.3576411604881286,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8959153890609741,0.5147901177406311,0.4898785054683685,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.83066326379776,0.407317578792572,0.2875584661960602,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8261615633964539,0.4001700580120086,0.3825793862342834,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6714231371879578,0.2116204500198364,0.9739385843276978,284.8545837402344,284.95001220703125,302.6208190917969,297.26251220703125,299.51708984375,297.2117614746094,284.85186767578125,1.0,0.5852024555206299,0.6154239177703857,0.6154239177703857,1.0,1.0,-2.991643190383911,1.2705023288726809,1.721140742301941,0.59065842628479,0.8802139759063721,0.8802139759063721,0.0,181.35964965820312,168.0,75319.1328125,0.0,2447.977294921875,1.0,278.1936950683594,282.9398498535156,300.28424072265625,305.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,38295.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465737700462341,1.0,0.0,0.0,3.7957730293273926,3.795798778533936,9.613770544092404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.8564453125,0.0,1719.3411865234375,1895.4371337890625,0.0,2903.191162109375,0.9373124837875366,1.0,0.0,3.0,1.0,0.0
18014760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8250446915626526,0.392958790063858,0.3569370210170746,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.900233268737793,0.5153282284736633,0.4901999533176422,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8339092135429382,0.4071677327156067,0.2873266339302063,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8294299244880676,0.4001002013683319,0.3823411464691162,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6737231612205505,0.2110167443752288,0.9704158306121826,284.8930969238281,284.95001220703125,302.6345520019531,297.26031494140625,299.5180969238281,297.2069396972656,284.895263671875,1.0,0.5824557542800903,0.6144218444824219,0.6144218444824219,1.0,1.0,-2.986383438110352,1.2671263217926023,1.719257116317749,0.5883725881576538,0.8793317675590515,0.8793317675590515,0.0,177.90830993652344,156.0,74824.609375,0.0,2420.733642578125,1.0,278.1567077636719,282.9827575683594,300.2667236328125,305.177490234375,293.1499938964844,293.1499938964844,278.45001220703125,39226.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466156721115112,1.0,0.0,0.0,3.704032421112061,3.704057693481445,9.154673534794712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.6025390625,0.0,1618.615966796875,1895.4371337890625,0.0,2903.5830078125,0.9200922846794128,1.0,0.0,3.0,1.0,0.0
18014820,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8351461887359619,0.3931711316108703,0.3564672470092773,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9144518375396729,0.5176441073417664,0.491707980632782,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8447141051292419,0.4080585241317749,0.2874599695205688,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8401243686676025,0.4009900391101837,0.3825575411319732,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6822496056556702,0.2105433791875839,0.9656137824058532,284.9989929199219,284.95001220703125,302.6615295410156,297.2579650878906,299.5279846191406,297.21063232421875,284.99713134765625,1.0,0.5762791037559509,0.6124176979064941,0.6124176979064941,1.0,1.0,-2.982269525527954,1.2633326053619385,1.7189369201660156,0.5851918458938599,0.9716476798057556,0.9716476798057556,0.0,168.41519165039062,144.0,74055.6875,0.0,2364.9443359375,1.0,278.4435119628906,283.1010437011719,300.2390441894531,305.01824951171875,293.1499938964844,293.1499938964844,278.1499938964844,33921.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397610187530518,1.0,0.0,0.0,3.801884889602661,3.801909923553467,9.644754754845053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5302734375,0.0,1692.6036376953125,1895.4371337890625,0.0,2839.482421875,0.937706470489502,1.0,0.0,3.0,1.0,0.0
18014880,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8351461887359619,0.3931711316108703,0.3564672470092773,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9144518375396729,0.5176441073417664,0.491707980632782,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8447141051292419,0.4080585241317749,0.2874599695205688,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8401243686676025,0.4009900391101837,0.3825575411319732,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6822496056556702,0.2105433791875839,0.9656137824058532,284.9989929199219,284.95001220703125,302.6615295410156,297.2579650878906,299.5279846191406,297.21063232421875,284.99713134765625,1.0,0.5762791037559509,0.6124176979064941,0.6124176979064941,1.0,1.0,-2.982269525527954,1.2633326053619385,1.7189369201660156,0.5851918458938599,0.9716476798057556,0.9716476798057556,0.0,168.41519165039062,144.0,74055.6875,0.0,2364.9443359375,1.0,278.4435119628906,283.1010437011719,300.2390441894531,305.01824951171875,293.1499938964844,293.1499938964844,278.1499938964844,33921.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397610187530518,1.0,0.0,0.0,3.801884889602661,3.801909923553467,9.644754754845053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5302734375,0.0,1692.6036376953125,1895.4371337890625,0.0,2839.482421875,0.937706470489502,1.0,0.0,3.0,1.0,0.0
18014940,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8473135828971863,0.392354667186737,0.3556187748908996,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9325908422470092,0.5191934108734131,0.49296635389328,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8579131960868835,0.4081769585609436,0.2874103486537933,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531831502914429,0.4012576043605804,0.3825915455818176,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6929314732551575,0.209909588098526,0.9612249732017516,284.9015808105469,284.95001220703125,302.6878662109375,297.2582092285156,299.53253173828125,297.2059020996094,284.9034118652344,1.0,0.5694310665130615,0.6104134917259216,0.6104134917259216,1.0,1.0,-2.9774739742279053,1.25917649269104,1.7182974815368652,0.581973671913147,0.8776131272315979,0.8776131272315979,0.0,158.0646209716797,132.0,74393.3828125,0.0,2303.720458984375,1.0,278.15673828125,282.9925537109375,300.26617431640625,305.1437683105469,293.1499938964844,293.1499938964844,278.45001220703125,38853.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446010947227478,1.0,0.0,0.0,3.675780534744263,3.675805330276489,9.015554951474768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.2060546875,0.0,1583.5426025390625,1895.4371337890625,0.0,2884.731689453125,0.91359543800354,1.0,0.0,3.0,1.0,0.0
18015000,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8473135828971863,0.392354667186737,0.3556187748908996,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9325908422470092,0.5191934108734131,0.49296635389328,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8579131960868835,0.4081769585609436,0.2874103486537933,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531831502914429,0.4012576043605804,0.3825915455818176,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6929314732551575,0.209909588098526,0.9612249732017516,284.9015808105469,284.95001220703125,302.6878662109375,297.2582092285156,299.53253173828125,297.2059020996094,284.9034118652344,1.0,0.5694310665130615,0.6104134917259216,0.6104134917259216,1.0,1.0,-2.9774739742279053,1.25917649269104,1.7182974815368652,0.581973671913147,0.8776131272315979,0.8776131272315979,0.0,158.0646209716797,132.0,74393.3828125,0.0,2303.720458984375,1.0,278.15673828125,282.9925537109375,300.26617431640625,305.1437683105469,293.1499938964844,293.1499938964844,278.45001220703125,38853.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446010947227478,1.0,0.0,0.0,3.675780534744263,3.675805330276489,9.015554951474768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.2060546875,0.0,1583.5426025390625,1895.4371337890625,0.0,2884.731689453125,0.91359543800354,1.0,0.0,3.0,1.0,0.0
18015060,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8592475652694702,0.3925684690475464,0.3551830947399139,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9493350386619568,0.5211363434791565,0.4941648542881012,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8707221746444702,0.4089419841766357,0.2874930500984192,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8658349514007568,0.402026891708374,0.3827514350414276,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7031885981559753,0.2097974866628646,0.958426833152771,285.0157165527344,284.95001220703125,302.70751953125,297.260009765625,299.540283203125,297.2099914550781,285.01300048828125,1.0,0.5639646649360657,0.6088433861732483,0.6088433861732483,1.0,1.0,-2.9753105640411377,1.256654977798462,1.7186555862426758,0.5796653628349304,0.9694591164588928,0.9694591164588928,0.0,149.44647216796875,132.0,73699.921875,0.0,2256.136962890625,1.0,278.4326171875,283.1166687011719,300.2333679199219,304.9662780761719,293.1499938964844,293.1499938964844,278.45001220703125,33486.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381958603858948,1.0,0.0,0.0,3.762254238128662,3.7622787952423096,9.44473015351832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.6171875,0.0,1642.2982177734375,1895.4371337890625,0.0,2824.864013671875,0.9289213418960572,1.0,0.0,3.0,1.0,0.0
