time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015120,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.863760769367218,0.3926340937614441,0.3551735579967499,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9551969170570374,0.5217530727386475,0.4946630895137787,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8755136132240295,0.4091950356960296,0.2876051962375641,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8705604672431946,0.4022797346115112,0.3828984498977661,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7069849967956543,0.2097874879837036,0.9578585028648376,285.00225830078125,284.95001220703125,302.713623046875,297.2608337402344,299.5427551269531,297.2113342285156,285.0002746582031,1.0,0.5622557401657104,0.6083475351333618,0.6083475351333618,1.0,1.0,-2.975526571273804,1.2562596797943115,1.7192667722702026,0.5791687369346619,0.9698835015296936,0.9698835015296936,0.0,146.57888793945312,120.0,73751.078125,0.0,2241.968017578125,1.0,278.443359375,283.10498046875,300.24346923828125,304.9999389648437,293.1499938964844,293.1499938964844,278.1499938964844,33681.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380700945854187,1.0,0.0,0.0,3.783103227615357,3.783128023147583,9.549697779220878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.7392578125,0.0,1668.374755859375,1895.4371337890625,0.0,2823.689453125,0.933300793170929,1.0,0.0,3.0,1.0,0.0
18015180,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8828038573265076,0.3918498158454895,0.3543142676353454,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.977654755115509,0.5234169363975525,0.4960150718688965,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8957917094230652,0.409382164478302,0.2875773012638092,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8907068371772766,0.402604192495346,0.382954329252243,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7219330668449402,0.2093703150749206,0.9543696641921996,284.9033203125,284.95001220703125,302.7388000488281,297.2656555175781,299.5469970703125,297.20733642578125,284.9050598144531,1.0,0.5548586845397949,0.606281578540802,0.606281578540802,1.0,1.0,-2.971965074539185,1.2525585889816284,1.7194066047668457,0.5760865211486816,0.876524806022644,0.876524806022644,0.0,135.24667358398438,108.0,74159.546875,0.0,2178.251708984375,1.0,278.1568298339844,282.9946594238281,300.2748718261719,305.1353454589844,293.1499938964844,293.1499938964844,278.45001220703125,38698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843174159526825,1.0,0.0,0.0,3.662822008132935,3.662846803665161,8.95210007456626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.642578125,0.0,1567.741455078125,1895.4371337890625,0.0,2871.385498046875,0.9105913639068604,1.0,0.0,3.0,1.0,0.0
18015240,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8828038573265076,0.3918498158454895,0.3543142676353454,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.977654755115509,0.5234169363975525,0.4960150718688965,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8957917094230652,0.409382164478302,0.2875773012638092,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8907068371772766,0.402604192495346,0.382954329252243,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7219330668449402,0.2093703150749206,0.9543696641921996,284.9033203125,284.95001220703125,302.7388000488281,297.2656555175781,299.5469970703125,297.20733642578125,284.9050598144531,1.0,0.5548586845397949,0.606281578540802,0.606281578540802,1.0,1.0,-2.971965074539185,1.2525585889816284,1.7194066047668457,0.5760865211486816,0.876524806022644,0.876524806022644,0.0,135.24667358398438,108.0,74159.546875,0.0,2178.251708984375,1.0,278.1568298339844,282.9946594238281,300.2748718261719,305.1353454589844,293.1499938964844,293.1499938964844,278.45001220703125,38698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843174159526825,1.0,0.0,0.0,3.662822008132935,3.662846803665161,8.95210007456626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.642578125,0.0,1567.741455078125,1895.4371337890625,0.0,2871.385498046875,0.9105913639068604,1.0,0.0,3.0,1.0,0.0
18015300,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.89412522315979,0.3919345438480377,0.3539131283760071,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9888827204704284,0.5246585011482239,0.4967156946659088,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9078087210655212,0.4098522961139679,0.2875697314739227,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9025379419326782,0.4030762016773224,0.382984459400177,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.730137050151825,0.2093309909105301,0.95261412858963,285.0220947265625,284.95001220703125,302.7511291503906,297.2688293457031,299.5514221191406,297.2094116210937,285.0240783691406,1.0,0.5510663390159607,0.6052485704421997,0.6052485704421997,1.0,1.0,-2.97023606300354,1.2507405281066897,1.7194955348968506,0.5744310021400452,0.9596755504608154,0.9596755504608154,0.0,129.42205810546875,108.0,73402.328125,0.0,2145.743408203125,1.0,278.4024963378906,283.1263732910156,300.2387084960937,304.92401123046875,293.1499938964844,293.1499938964844,278.45001220703125,34232.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379285931587219,1.0,0.0,0.0,3.7100441455841056,3.710068464279175,9.184414579976874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.25390625,0.0,1587.5579833984375,1895.4371337890625,0.0,2822.368408203125,0.9192177653312684,1.0,0.0,3.0,1.0,0.0
18015360,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9074112176895142,0.3921582996845245,0.3538894355297088,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.5260419249534607,0.4967855513095855,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.922875702381134,0.4104622006416321,0.2878102660179138,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.917007863521576,0.4036617875099182,0.383291631937027,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7395877242088318,0.2093829214572906,0.9516507387161256,285.0023803710937,284.95001220703125,302.7633361816406,297.2724609375,299.5566101074219,297.2129821777344,285.0001525878906,1.0,0.5472947359085083,0.6042104363441467,0.6042104363441467,1.0,1.0,-2.969444274902344,1.2493054866790771,1.7201387882232666,0.5731722116470337,0.9681274890899658,0.9681274890899658,0.0,123.5034637451172,96.0,73551.78125,0.0,2114.650634765625,1.0,278.443115234375,283.105224609375,300.2555847167969,304.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,33592.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367457985877991,1.0,0.0,0.0,3.772893905639648,3.772918701171875,9.498225495008228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.810546875,0.0,1655.62060546875,1895.4371337890625,0.0,2811.326904296875,0.9310329556465148,1.0,0.0,3.0,1.0,0.0
18015420,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.92513769865036,0.3912468552589416,0.3531257212162018,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.530267596244812,0.4719312489032745,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9421319365501404,0.4105671644210815,0.2878857851028442,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9362515807151794,0.4038722217082977,0.3834587037563324,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7514805197715759,0.2089556604623794,0.9491161108016968,284.8895874023437,284.95001220703125,302.7872619628906,297.281005859375,299.56475830078125,297.22021484375,284.8905029296875,1.0,0.5377553105354309,0.602134108543396,0.602134108543396,1.0,1.0,-2.936282157897949,1.2320867776870728,1.704195499420166,0.5633254051208496,0.8594095706939697,0.8594095706939697,0.0,115.55081176757812,84.0,73308.9765625,0.0,2018.1187744140625,1.0,278.1571044921875,282.9918518066406,300.2860412597656,305.1036376953125,293.1499938964844,293.1499938964844,278.45001220703125,39541.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411805629730225,1.0,0.0,0.0,3.623429298400879,3.6234536170959473,8.760580385569483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.71875,0.0,1530.113037109375,1895.4371337890625,0.0,2852.747314453125,0.9022791385650636,1.0,0.0,3.0,1.0,0.0
18015480,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.92513769865036,0.3912468552589416,0.3531257212162018,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.530267596244812,0.4719312489032745,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9421319365501404,0.4105671644210815,0.2878857851028442,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9362515807151794,0.4038722217082977,0.3834587037563324,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7514805197715759,0.2089556604623794,0.9491161108016968,284.8895874023437,284.95001220703125,302.7872619628906,297.281005859375,299.56475830078125,297.22021484375,284.8905029296875,1.0,0.5377553105354309,0.602134108543396,0.602134108543396,1.0,1.0,-2.936282157897949,1.2320867776870728,1.704195499420166,0.5633254051208496,0.8594095706939697,0.8594095706939697,0.0,115.55081176757812,84.0,73308.9765625,0.0,2018.1187744140625,1.0,278.1571044921875,282.9918518066406,300.2860412597656,305.1036376953125,293.1499938964844,293.1499938964844,278.45001220703125,39541.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411805629730225,1.0,0.0,0.0,3.623429298400879,3.6234536170959473,8.760580385569483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.71875,0.0,1530.113037109375,1895.4371337890625,0.0,2852.747314453125,0.9022791385650636,1.0,0.0,3.0,1.0,0.0
18015540,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9489433169364928,0.3913531899452209,0.3527069091796875,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.5390904545783997,0.4411589205265045,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9656193256378174,0.4115035831928253,0.2881604135036468,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9602280855178832,0.4047537744045257,0.3838194012641907,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7677735686302185,0.208953395485878,0.9471115469932556,284.96807861328125,284.95001220703125,302.81060791015625,297.2911071777344,299.5879211425781,297.2546081542969,284.9659118652344,1.0,0.5267114639282227,0.6000577807426453,0.6000577807426453,1.0,1.0,-2.8971471786499023,1.212186336517334,1.6849608421325684,0.5519220232963562,0.9215519428253174,0.9215519428253174,0.0,106.53363800048828,104.0,71917.046875,0.0,1908.92822265625,1.0,278.4423522949219,283.096435546875,300.2644958496094,304.91650390625,293.1499938964844,293.1499938964844,278.1499938964844,34862.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327077031135559,1.0,0.0,0.0,3.694125652313232,3.6941497325897217,9.105768299377814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.392578125,0.0,1574.2047119140625,1895.4371337890625,0.0,2773.665771484375,0.913994550704956,1.0,0.0,3.0,1.0,0.0
18015600,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9489433169364928,0.3913531899452209,0.3527069091796875,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.5390904545783997,0.4411589205265045,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9656193256378174,0.4115035831928253,0.2881604135036468,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9602280855178832,0.4047537744045257,0.3838194012641907,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7677735686302185,0.208953395485878,0.9471115469932556,284.96807861328125,284.95001220703125,302.81060791015625,297.2911071777344,299.5879211425781,297.2546081542969,284.9659118652344,1.0,0.5267114639282227,0.6000577807426453,0.6000577807426453,1.0,1.0,-2.8971471786499023,1.212186336517334,1.6849608421325684,0.5519220232963562,0.9215519428253174,0.9215519428253174,0.0,106.53363800048828,104.0,71917.046875,0.0,1908.92822265625,1.0,278.4423522949219,283.096435546875,300.2644958496094,304.91650390625,293.1499938964844,293.1499938964844,278.1499938964844,34862.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327077031135559,1.0,0.0,0.0,3.694125652313232,3.6941497325897217,9.105768299377814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.392578125,0.0,1574.2047119140625,1895.4371337890625,0.0,2773.665771484375,0.913994550704956,1.0,0.0,3.0,1.0,0.0
18015660,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9513814449310304,0.3907117545604706,0.3522363007068634,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.5478894710540771,0.4375113248825073,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.968646764755249,0.4118837118148803,0.2884814739227295,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9633711576461792,0.4051668047904968,0.3842676281929016,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7697829604148865,0.208855539560318,0.9466314315795898,284.915283203125,284.95001220703125,302.8333435058594,297.30255126953125,299.6126403808594,297.2857971191406,284.91607666015625,1.0,0.5263498425483704,0.5987712740898132,0.5987712740898132,1.0,1.0,-2.892491579055786,1.2087904214859009,1.6837010383605957,0.5488696098327637,0.8519309163093567,0.8519309163093567,0.0,105.46621704101562,124.0,72109.6328125,0.0,1896.1866455078125,1.0,278.1578674316406,283.03240966796875,300.30059814453125,305.0188903808594,293.1499938964844,293.1499938964844,278.45001220703125,38816.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353196978569031,1.0,0.0,0.0,3.536139965057373,3.536163330078125,8.34357535950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.95703125,0.0,1430.5643310546875,1895.4371337890625,0.0,2798.019775390625,0.8827837705612183,1.0,0.0,3.0,1.0,0.0
18015720,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9513814449310304,0.3907117545604706,0.3522363007068634,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.5478894710540771,0.4375113248825073,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.968646764755249,0.4118837118148803,0.2884814739227295,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9633711576461792,0.4051668047904968,0.3842676281929016,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7697829604148865,0.208855539560318,0.9466314315795898,284.915283203125,284.95001220703125,302.8333435058594,297.30255126953125,299.6126403808594,297.2857971191406,284.91607666015625,1.0,0.5263498425483704,0.5987712740898132,0.5987712740898132,1.0,1.0,-2.892491579055786,1.2087904214859009,1.6837010383605957,0.5488696098327637,0.8519309163093567,0.8519309163093567,0.0,105.46621704101562,124.0,72109.6328125,0.0,1896.1866455078125,1.0,278.1578674316406,283.03240966796875,300.30059814453125,305.0188903808594,293.1499938964844,293.1499938964844,278.45001220703125,38816.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353196978569031,1.0,0.0,0.0,3.536139965057373,3.536163330078125,8.34357535950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.95703125,0.0,1430.5643310546875,1895.4371337890625,0.0,2798.019775390625,0.8827837705612183,1.0,0.0,3.0,1.0,0.0
18015780,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9385282397270204,0.3911530971527099,0.3525728583335876,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.5534841418266296,0.4540651440620422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9574186205863952,0.413196861743927,0.289359986782074,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9517518877983092,0.4063440263271332,0.3853659033775329,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.760797381401062,0.2091826498508453,0.9483996033668518,285.015625,284.95001220703125,302.85546875,297.3150939941406,299.62957763671875,297.3006591796875,285.0156555175781,1.0,0.5332027673721313,0.5974847674369812,0.5974847674369812,1.0,1.0,-2.9172680377960205,1.2186728715896606,1.6985952854156494,0.553020715713501,0.9516875743865968,0.9516875743865968,0.0,110.34260559082033,144.0,72197.5625,0.0,1960.6800537109373,1.0,278.441650390625,283.1363830566406,300.2991027832031,304.9369506835937,293.1499938964844,293.1499938964844,278.1499938964844,32995.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289398550987244,1.0,0.0,0.0,3.675447463989258,3.675471305847168,9.01392070318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.6845703125,0.0,1539.029541015625,1895.4371337890625,0.0,2738.5791015625,0.9087197780609132,1.0,0.0,3.0,1.0,0.0
18015840,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9385282397270204,0.3911530971527099,0.3525728583335876,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.5534841418266296,0.4540651440620422,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9574186205863952,0.413196861743927,0.289359986782074,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9517518877983092,0.4063440263271332,0.3853659033775329,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.760797381401062,0.2091826498508453,0.9483996033668518,285.015625,284.95001220703125,302.85546875,297.3150939941406,299.62957763671875,297.3006591796875,285.0156555175781,1.0,0.5332027673721313,0.5974847674369812,0.5974847674369812,1.0,1.0,-2.9172680377960205,1.2186728715896606,1.6985952854156494,0.553020715713501,0.9516875743865968,0.9516875743865968,0.0,110.34260559082033,144.0,72197.5625,0.0,1960.6800537109373,1.0,278.441650390625,283.1363830566406,300.2991027832031,304.9369506835937,293.1499938964844,293.1499938964844,278.1499938964844,32995.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289398550987244,1.0,0.0,0.0,3.675447463989258,3.675471305847168,9.01392070318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.6845703125,0.0,1539.029541015625,1895.4371337890625,0.0,2738.5791015625,0.9087197780609132,1.0,0.0,3.0,1.0,0.0
18015900,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9276140928268432,0.3908962607383728,0.3527310490608215,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.5543078780174255,0.4681809544563293,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9473613500595092,0.4134930372238159,0.2898266315460205,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9414561986923218,0.4066206812858581,0.3859482109546661,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7535135746002197,0.2091649174690246,0.9494951367378236,284.8956298828125,284.95001220703125,302.8663024902344,297.3217163085937,299.6304931640625,297.29461669921875,284.8935852050781,1.0,0.5386688709259033,0.5968415141105652,0.5968415141105652,1.0,1.0,-2.936996936798096,1.2269102334976196,1.7100865840911863,0.5568376183509827,0.874802827835083,0.874802827835083,0.0,114.57699584960938,144.0,73446.546875,0.0,2014.5198974609373,1.0,278.1968994140625,282.9932861328125,300.3519287109375,305.193359375,293.1499938964844,293.1499938964844,278.1499938964844,36562.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345375061035156,1.0,0.0,0.0,3.66326642036438,3.663290500640869,8.954272061600932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.6328125,0.0,1552.20166015625,1895.4371337890625,0.0,2790.724365234375,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
18015960,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9141738414764404,0.3904935717582702,0.3525325059890747,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9990000128746032,0.5538378953933716,0.4859332740306854,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.934318780899048,0.4136564433574676,0.290070503950119,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9283140897750854,0.4067722856998443,0.3862739503383636,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7446994185447693,0.2090267837047577,0.9498624801635742,284.9349365234375,284.95001220703125,302.8769836425781,297.3285522460937,299.62603759765625,297.2807006835937,284.9371337890625,1.0,0.5451204776763916,0.5956717729568481,0.5956717729568481,1.0,1.0,-2.959216833114624,1.23572039604187,1.7234963178634644,0.5606679320335388,0.8885596394538879,0.8885596394538879,0.0,119.96060943603516,164.0,73736.703125,0.0,2079.076171875,1.0,278.1576232910156,283.0249328613281,300.34893798828125,305.1584167480469,293.1499938964844,293.1499938964844,278.45001220703125,36890.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362697958946228,1.0,0.0,0.0,3.6205689907073975,3.620592832565308,8.746754360799969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.099609375,0.0,1507.28271484375,1895.4371337890625,0.0,2806.884521484375,0.8999395966529846,1.0,0.0,3.0,1.0,0.0
18016020,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8882929086685181,0.3908124566078186,0.3529903292655945,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9977360963821412,0.5508100986480713,0.522899329662323,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9064339995384216,0.4149426817893982,0.2911186814308166,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.901098132133484,0.407838761806488,0.3875372111797333,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7262367606163025,0.209047719836235,0.9517564177513124,285.05487060546875,284.95001220703125,302.8978881835937,297.3426513671875,299.6142883300781,297.248291015625,285.0538635253906,1.0,0.5602599382400513,0.5933324098587036,0.5933324098587036,1.0,1.0,-3.010484218597412,1.2562118768692017,1.7542723417282104,0.5699966549873352,1.0,1.0,0.0,133.3602294921875,184.0,74301.875,0.0,2235.61865234375,1.0,278.4432678222656,283.1376647949219,300.34228515625,305.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,32238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332259058952332,1.0,0.0,0.0,3.784698247909546,3.784722805023194,9.557752491673457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.5009765625,0.0,1659.0697021484375,1895.4371337890625,0.0,2778.49560546875,0.9326030015945436,1.0,0.0,3.0,1.0,0.0
18016080,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8882929086685181,0.3908124566078186,0.3529903292655945,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9977360963821412,0.5508100986480713,0.522899329662323,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9064339995384216,0.4149426817893982,0.2911186814308166,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.901098132133484,0.407838761806488,0.3875372111797333,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7262367606163025,0.209047719836235,0.9517564177513124,285.05487060546875,284.95001220703125,302.8978881835937,297.3426513671875,299.6142883300781,297.248291015625,285.0538635253906,1.0,0.5602599382400513,0.5933324098587036,0.5933324098587036,1.0,1.0,-3.010484218597412,1.2562118768692017,1.7542723417282104,0.5699966549873352,1.0,1.0,0.0,133.3602294921875,184.0,74301.875,0.0,2235.61865234375,1.0,278.4432678222656,283.1376647949219,300.34228515625,305.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,32238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332259058952332,1.0,0.0,0.0,3.784698247909546,3.784722805023194,9.557752491673457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.5009765625,0.0,1659.0697021484375,1895.4371337890625,0.0,2778.49560546875,0.9326030015945436,1.0,0.0,3.0,1.0,0.0
18016140,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8500491976737976,0.3895717263221741,0.3531585931777954,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9579315781593324,0.548062264919281,0.5206735134124756,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8673607110977173,0.41496142745018,0.2920723855495453,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8624111413955688,0.4077622890472412,0.3886978030204773,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6951669454574585,0.2082776874303817,0.953632354736328,284.8985595703125,284.95001220703125,302.9181823730469,297.35723876953125,299.5981140136719,297.2144470214844,284.9005126953125,1.0,0.5738832354545593,0.5909930467605591,0.5909930467605591,1.0,1.0,-3.011631965637207,1.2539945840835571,1.7576372623443604,0.5680355429649353,0.9005811810493469,0.9005811810493469,0.0,155.98736572265625,204.0,75213.2265625,0.0,2354.786865234375,1.0,278.1563415527344,282.9676818847656,300.381591796875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,37574.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415037989616394,1.0,0.0,0.0,3.734816789627075,3.734841823577881,9.307474897468636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.171875,0.0,1641.6461181640625,1895.4371337890625,0.0,2855.7685546875,0.9253588914871216,1.0,0.0,3.0,1.0,0.0
18016200,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8500491976737976,0.3895717263221741,0.3531585931777954,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9579315781593324,0.548062264919281,0.5206735134124756,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8673607110977173,0.41496142745018,0.2920723855495453,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8624111413955688,0.4077622890472412,0.3886978030204773,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6951669454574585,0.2082776874303817,0.953632354736328,284.8985595703125,284.95001220703125,302.9181823730469,297.35723876953125,299.5981140136719,297.2144470214844,284.9005126953125,1.0,0.5738832354545593,0.5909930467605591,0.5909930467605591,1.0,1.0,-3.011631965637207,1.2539945840835571,1.7576372623443604,0.5680355429649353,0.9005811810493469,0.9005811810493469,0.0,155.98736572265625,204.0,75213.2265625,0.0,2354.786865234375,1.0,278.1563415527344,282.9676818847656,300.381591796875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,37574.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415037989616394,1.0,0.0,0.0,3.734816789627075,3.734841823577881,9.307474897468636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.171875,0.0,1641.6461181640625,1895.4371337890625,0.0,2855.7685546875,0.9253588914871216,1.0,0.0,3.0,1.0,0.0
18016260,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8274834156036377,0.3887853622436523,0.3529703319072723,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9279553890228271,0.5481137633323669,0.5209072232246399,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8441939353942871,0.4151580333709717,0.2926310002803802,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8395426273345947,0.4077972173690796,0.3893370032310486,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6745401620864868,0.2076214998960495,0.9538280367851256,284.92694091796875,284.95001220703125,302.93475341796875,297.3696594238281,299.5933532714844,297.2030639648437,284.92822265625,1.0,0.5847653150558472,0.5885857343673706,0.5885857343673706,1.0,1.0,-3.013356685638428,1.252002835273743,1.761353850364685,0.5656641125679016,0.8992239832878113,0.8992239832878113,0.0,174.02438354492188,204.0,75033.6796875,0.0,2450.65576171875,1.0,278.1501770019531,282.99444580078125,300.3694763183594,305.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,37080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840641438961029,1.0,0.0,0.0,3.700436592102051,3.700461387634277,9.136907124229764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1796875,0.0,1598.2076416015625,1895.4371337890625,0.0,2847.708740234375,0.9174242615699768,1.0,0.0,3.0,1.0,0.0
18016320,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8238397240638733,0.3886746168136596,0.3529780805110931,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.922964334487915,0.5482405424118042,0.521101176738739,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8405246138572693,0.4152311980724334,0.2927657067775726,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8359063863754272,0.4078299701213836,0.3894861042499542,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.6711931228637695,0.2075121104717254,0.9539232850074768,284.9315490722656,284.95001220703125,302.9378662109375,297.3720397949219,299.59295654296875,297.2018127441406,284.9327087402344,1.0,0.5868157744407654,0.5881271958351135,0.5881271958351135,1.0,1.0,-3.014054298400879,1.251779317855835,1.762274980545044,0.565292477607727,0.9000308513641357,0.9000308513641357,0.0,177.3712158203125,192.0,75015.703125,0.0,2469.157470703125,1.0,278.1499938964844,282.9986572265625,300.3698425292969,305.2541809082031,293.1499938964844,293.1499938964844,278.45001220703125,36950.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404294848442078,1.0,0.0,0.0,3.6964070796966553,3.696431875228882,9.117019885707124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.3828125,0.0,1592.6192626953125,1895.4371337890625,0.0,2845.728271484375,0.916448414325714,1.0,0.0,3.0,1.0,0.0
18016380,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8172339797019958,0.3887659609317779,0.3531033992767334,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9148690700531006,0.550065279006958,0.522758960723877,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8344453573226929,0.4163992702960968,0.2936161458492279,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.829698920249939,0.4086116552352905,0.3903135061264038,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6649302840232849,0.2071979492902755,0.9531675577163696,285.02508544921875,284.95001220703125,302.9569702148437,297.3868408203125,299.59552001953125,297.2032470703125,285.0226135253906,1.0,0.5902463793754578,0.5852614045143127,0.5852614045143127,1.0,1.0,-3.01730751991272,1.2498358488082886,1.7674716711044312,0.5627467036247253,1.0,1.0,0.0,183.8352966308593,180.0,74549.2578125,0.0,2508.49267578125,1.0,278.4434509277344,283.1037902832031,300.3729553222656,305.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,32964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350240588188171,1.0,0.0,0.0,3.825958251953125,3.8259835243225098,9.767281881067902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.931640625,0.0,1714.0770263671875,1895.4371337890625,0.0,2795.262451171875,0.9424995183944702,1.0,0.0,3.0,1.0,0.0
18016440,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8172339797019958,0.3887659609317779,0.3531033992767334,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9148690700531006,0.550065279006958,0.522758960723877,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8344453573226929,0.4163992702960968,0.2936161458492279,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.829698920249939,0.4086116552352905,0.3903135061264038,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6649302840232849,0.2071979492902755,0.9531675577163696,285.02508544921875,284.95001220703125,302.9569702148437,297.3868408203125,299.59552001953125,297.2032470703125,285.0226135253906,1.0,0.5902463793754578,0.5852614045143127,0.5852614045143127,1.0,1.0,-3.01730751991272,1.2498358488082886,1.7674716711044312,0.5627467036247253,1.0,1.0,0.0,183.8352966308593,180.0,74549.2578125,0.0,2508.49267578125,1.0,278.4434509277344,283.1037902832031,300.3729553222656,305.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,32964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350240588188171,1.0,0.0,0.0,3.825958251953125,3.8259835243225098,9.767281881067902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.931640625,0.0,1714.0770263671875,1895.4371337890625,0.0,2795.262451171875,0.9424995183944702,1.0,0.0,3.0,1.0,0.0
18016500,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8173184394836426,0.3882998824119568,0.3529750406742096,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.915611445903778,0.5505935549736023,0.5235124230384827,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8349036574363708,0.4165894091129303,0.2939300537109375,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8300469517707825,0.4086641073226928,0.3905709385871887,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6648883819580078,0.2069101929664611,0.9523367285728456,284.8746032714844,284.95001220703125,302.9662780761719,297.3941955566406,299.5943908691406,297.2003479003906,284.8702392578125,1.0,0.5900711417198181,0.5838285088539124,0.5838285088539124,1.0,1.0,-3.017754316329956,1.2482987642288208,1.7694555521011353,0.5612587928771973,0.90424382686615,0.90424382686615,0.0,183.6880798339844,180.0,75503.4296875,0.0,2508.574951171875,1.0,278.1943359375,282.93719482421875,300.42193603515625,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,36670.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401884436607361,1.0,0.0,0.0,3.8108229637146,3.810848712921143,9.690156730357558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.5263671875,0.0,1724.7952880859375,1895.4371337890625,0.0,2843.475830078125,0.9398106336593628,1.0,0.0,3.0,1.0,0.0
18016560,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8180829882621765,0.3876554071903229,0.3523581027984619,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9174647331237792,0.5509594678878784,0.5238127708435059,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8361228108406067,0.4166047871112823,0.2939178049564361,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8311814069747925,0.4085668325424194,0.3904473185539245,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6655289530754089,0.2065344005823135,0.9504939317703248,284.8944396972656,284.95001220703125,302.9754638671875,297.4014587402344,299.5927429199219,297.1956481933594,284.8966064453125,1.0,0.5888722538948059,0.5827685594558716,0.5827685594558716,1.0,1.0,-3.014998435974121,1.2457425594329834,1.7692559957504272,0.5594223141670227,0.8938460946083069,0.8938460946083069,0.0,182.4165954589844,168.0,75171.5625,0.0,2496.88525390625,1.0,278.1566162109375,282.96258544921875,300.41473388671875,305.3427429199219,293.1499938964844,293.1499938964844,278.45001220703125,38336.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409667611122131,1.0,0.0,0.0,3.7365663051605225,3.7365915775299072,9.31619695165864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.5869140625,0.0,1649.5255126953125,1895.4371337890625,0.0,2850.7490234375,0.9264418482780457,1.0,0.0,3.0,1.0,0.0
18016620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8245946168899536,0.3877897262573242,0.3519048988819122,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.927880883216858,0.5529288053512573,0.5251047015190125,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.843559980392456,0.4178184270858764,0.2943526804447174,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8382931351661682,0.4093769788742065,0.3906996250152588,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.671073317527771,0.2063543200492859,0.9477459788322448,285.0040588378906,284.95001220703125,302.99334716796875,297.4156188964844,299.59698486328125,297.1988220214844,285.0021057128906,1.0,0.5848013758659363,0.58064866065979,0.58064866065979,1.0,1.0,-3.013521671295166,1.242490291595459,1.7710314989089966,0.5565512180328369,0.9908754229545592,0.9908754229545592,0.0,175.96051025390625,156.0,74514.640625,0.0,2460.96240234375,1.0,278.4437866210937,283.0844421386719,300.39996337890625,305.2064208984375,293.1499938964844,293.1499938964844,278.1499938964844,33654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347518444061279,1.0,0.0,0.0,3.839557647705078,3.839583158493042,9.836841172727873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.2607421875,0.0,1736.000732421875,1895.4371337890625,0.0,2792.723388671875,0.94606214761734,1.0,0.0,3.0,1.0,0.0
18016680,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8245946168899536,0.3877897262573242,0.3519048988819122,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.927880883216858,0.5529288053512573,0.5251047015190125,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.843559980392456,0.4178184270858764,0.2943526804447174,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8382931351661682,0.4093769788742065,0.3906996250152588,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.671073317527771,0.2063543200492859,0.9477459788322448,285.0040588378906,284.95001220703125,302.99334716796875,297.4156188964844,299.59698486328125,297.1988220214844,285.0021057128906,1.0,0.5848013758659363,0.58064866065979,0.58064866065979,1.0,1.0,-3.013521671295166,1.242490291595459,1.7710314989089966,0.5565512180328369,0.9908754229545592,0.9908754229545592,0.0,175.96051025390625,156.0,74514.640625,0.0,2460.96240234375,1.0,278.4437866210937,283.0844421386719,300.39996337890625,305.2064208984375,293.1499938964844,293.1499938964844,278.1499938964844,33654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347518444061279,1.0,0.0,0.0,3.839557647705078,3.839583158493042,9.836841172727873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.2607421875,0.0,1736.000732421875,1895.4371337890625,0.0,2792.723388671875,0.94606214761734,1.0,0.0,3.0,1.0,0.0
18016740,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8337104916572571,0.3869736790657043,0.3511156141757965,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9420822262763976,0.5539664030075073,0.5260018706321716,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8540276288986206,0.418265551328659,0.2945838570594787,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8483741283416748,0.4095523953437805,0.3907252252101898,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6792649030685425,0.2059124708175659,0.9446501135826112,284.8951721191406,284.95001220703125,303.0106201171875,297.4291381835937,299.5957336425781,297.1936340332031,284.8973388671875,1.0,0.5792325735092163,0.5785287022590637,0.5785287022590637,1.0,1.0,-3.010246515274048,1.238376259803772,1.7718701362609863,0.5534267425537109,0.8885910511016846,0.8885910511016846,0.0,167.36875915527344,144.0,74999.4140625,0.0,2410.785400390625,1.0,278.15643310546875,282.9647521972656,300.4388732910156,305.3556823730469,293.1499938964844,293.1499938964844,278.45001220703125,38734.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399128317832947,1.0,0.0,0.0,3.726306915283203,3.726332187652588,9.265108928957488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.70703125,0.0,1640.617431640625,1895.4371337890625,0.0,2840.900634765625,0.9246445298194884,1.0,0.0,3.0,1.0,0.0
18016800,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8337104916572571,0.3869736790657043,0.3511156141757965,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9420822262763976,0.5539664030075073,0.5260018706321716,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8540276288986206,0.418265551328659,0.2945838570594787,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8483741283416748,0.4095523953437805,0.3907252252101898,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6792649030685425,0.2059124708175659,0.9446501135826112,284.8951721191406,284.95001220703125,303.0106201171875,297.4291381835937,299.5957336425781,297.1936340332031,284.8973388671875,1.0,0.5792325735092163,0.5785287022590637,0.5785287022590637,1.0,1.0,-3.010246515274048,1.238376259803772,1.7718701362609863,0.5534267425537109,0.8885910511016846,0.8885910511016846,0.0,167.36875915527344,144.0,74999.4140625,0.0,2410.785400390625,1.0,278.15643310546875,282.9647521972656,300.4388732910156,305.3556823730469,293.1499938964844,293.1499938964844,278.45001220703125,38734.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399128317832947,1.0,0.0,0.0,3.726306915283203,3.726332187652588,9.265108928957488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.70703125,0.0,1640.617431640625,1895.4371337890625,0.0,2840.900634765625,0.9246445298194884,1.0,0.0,3.0,1.0,0.0
18016860,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8468582630157471,0.387335330247879,0.3507492244243622,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.960525393486023,0.556054949760437,0.5272656083106995,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.868918776512146,0.419703334569931,0.2950771749019623,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8627195358276367,0.4105501472949981,0.3910182416439056,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6909727454185486,0.2059431821107864,0.9421400427818298,285.0048217773437,284.95001220703125,303.0272827148437,297.4417724609375,299.6007385253906,297.1986694335937,285.0029602050781,1.0,0.5728597044944763,0.5765511393547058,0.5765511393547058,1.0,1.0,-3.0092451572418213,1.2354414463043213,1.7738035917282104,0.5507932901382446,0.9860007762908936,0.9860007762908936,0.0,156.87921142578125,132.0,74351.734375,0.0,2355.123291015625,1.0,278.4436950683594,283.0865173339844,300.4249267578125,305.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,33712.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83346027135849,1.0,0.0,0.0,3.8292932510375977,3.8293185234069824,9.784316716832109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.32421875,0.0,1723.980224609375,1895.4371337890625,0.0,2780.6806640625,0.9437834620475768,1.0,0.0,3.0,1.0,0.0
18016920,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8468582630157471,0.387335330247879,0.3507492244243622,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.960525393486023,0.556054949760437,0.5272656083106995,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.868918776512146,0.419703334569931,0.2950771749019623,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8627195358276367,0.4105501472949981,0.3910182416439056,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6909727454185486,0.2059431821107864,0.9421400427818298,285.0048217773437,284.95001220703125,303.0272827148437,297.4417724609375,299.6007385253906,297.1986694335937,285.0029602050781,1.0,0.5728597044944763,0.5765511393547058,0.5765511393547058,1.0,1.0,-3.0092451572418213,1.2354414463043213,1.7738035917282104,0.5507932901382446,0.9860007762908936,0.9860007762908936,0.0,156.87921142578125,132.0,74351.734375,0.0,2355.123291015625,1.0,278.4436950683594,283.0865173339844,300.4249267578125,305.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,33712.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83346027135849,1.0,0.0,0.0,3.8292932510375977,3.8293185234069824,9.784316716832109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.32421875,0.0,1723.980224609375,1895.4371337890625,0.0,2780.6806640625,0.9437834620475768,1.0,0.0,3.0,1.0,0.0
