time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016980,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8623151183128357,0.3866523504257202,0.3500097990036011,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9791973829269408,0.55713951587677,0.5281325578689575,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8863642811775208,0.4202979803085327,0.2953529357910156,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8796525001525879,0.4108371436595917,0.3910747766494751,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.704538881778717,0.2056663632392883,0.9394159913063048,284.8984069824219,284.95001220703125,303.0433349609375,297.45330810546875,299.5997314453125,297.1944274902344,284.90045166015625,1.0,0.5660110116004944,0.5745735764503479,0.5745735764503479,1.0,1.0,-3.006531000137329,1.2316958904266355,1.774835228919983,0.5479305386543274,0.8869035840034485,0.8869035840034485,0.0,146.10337829589844,120.0,74843.671875,0.0,2294.93994140625,1.0,278.156494140625,282.9688720703125,300.4631042480469,305.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38699.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838653564453125,1.0,0.0,0.0,3.715621709823608,3.715646982192993,9.212050144924432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.3046875,0.0,1627.9688720703125,1895.4371337890625,0.0,2829.13818359375,0.9222652912139891,1.0,0.0,3.0,1.0,0.0
18017040,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8623151183128357,0.3866523504257202,0.3500097990036011,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9791973829269408,0.55713951587677,0.5281325578689575,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8863642811775208,0.4202979803085327,0.2953529357910156,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8796525001525879,0.4108371436595917,0.3910747766494751,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.704538881778717,0.2056663632392883,0.9394159913063048,284.8984069824219,284.95001220703125,303.0433349609375,297.45330810546875,299.5997314453125,297.1944274902344,284.90045166015625,1.0,0.5660110116004944,0.5745735764503479,0.5745735764503479,1.0,1.0,-3.006531000137329,1.2316958904266355,1.774835228919983,0.5479305386543274,0.8869035840034485,0.8869035840034485,0.0,146.10337829589844,120.0,74843.671875,0.0,2294.93994140625,1.0,278.156494140625,282.9688720703125,300.4631042480469,305.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38699.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838653564453125,1.0,0.0,0.0,3.715621709823608,3.715646982192993,9.212050144924432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.3046875,0.0,1627.9688720703125,1895.4371337890625,0.0,2829.13818359375,0.9222652912139891,1.0,0.0,3.0,1.0,0.0
18017100,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8715661764144897,0.3867854177951813,0.3496512770652771,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9886881709098816,0.5581085681915283,0.5285628437995911,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8966007828712463,0.4209920167922973,0.2954962253570556,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8896328210830688,0.4112967848777771,0.3910887539386749,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7122629880905151,0.2056889981031417,0.9379647970199584,285.0220947265625,284.95001220703125,303.0511474609375,297.4585876464844,299.6015014648437,297.1962280273437,285.0243530273437,1.0,0.5624262094497681,0.573584794998169,0.573584794998169,1.0,1.0,-3.005056142807007,1.2297754287719729,1.7752807140350342,0.5463621616363525,0.9725883603096008,0.9725883603096008,0.0,140.4696502685547,120.0,74050.8515625,0.0,2263.425537109375,1.0,278.4036865234375,283.1060791015625,300.4290771484375,305.1586608886719,293.1499938964844,293.1499938964844,278.45001220703125,34356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334673643112183,1.0,0.0,0.0,3.759439706802368,3.7594645023345934,9.4306051323656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.7880859375,0.0,1645.702880859375,1895.4371337890625,0.0,2780.74658203125,0.9303484559059144,1.0,0.0,3.0,1.0,0.0
18017160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8829482197761536,0.3870780169963836,0.3496741056442261,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9986611008644104,0.559220552444458,0.5292574763298035,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9090870022773744,0.4218319356441498,0.2958908379077911,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9016193151474,0.4118910729885101,0.3913893699645996,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7209345698356628,0.205813467502594,0.93727308511734,285.0059509277344,284.95001220703125,303.05877685546875,297.4635009765625,299.6042785644531,297.19970703125,285.0040588378906,1.0,0.558893620967865,0.572609007358551,0.572609007358551,1.0,1.0,-3.005725622177124,1.2288053035736084,1.776920199394226,0.545350968837738,0.9840807914733888,0.9840807914733888,0.0,134.4866180419922,108.0,74213.3203125,0.0,2234.0986328125,1.0,278.4434814453125,283.0884704589844,300.4472045898437,305.2347717285156,293.1499938964844,293.1499938964844,278.1499938964844,33656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323438763618469,1.0,0.0,0.0,3.820509672164917,3.820535182952881,9.739483175508212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.310546875,0.0,1712.9180908203125,1895.4371337890625,0.0,2770.275634765625,0.9418540596961976,1.0,0.0,3.0,1.0,0.0
18017220,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8959493637084961,0.3862896859645843,0.3490448892116546,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.562225878238678,0.5091386437416077,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9251005053520204,0.4223578572273254,0.2962765991687774,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9164990782737732,0.4120798707008362,0.3915647566318512,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7304961681365967,0.2055245339870453,0.9354450106620787,284.88726806640625,284.95001220703125,303.0736389160156,297.4721374511719,299.6053466796875,297.20343017578125,284.8899841308594,1.0,0.5498396754264832,0.5706574320793152,0.5706574320793152,1.0,1.0,-2.974563837051392,1.21205735206604,1.762506365776062,0.5386640429496765,0.8721199631690979,0.8721199631690979,0.0,126.97811889648438,96.0,74123.3828125,0.0,2144.57421875,1.0,278.1565856933594,282.9677124023437,300.4792785644531,305.3529052734375,293.1499938964844,293.1499938964844,278.45001220703125,39498.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371565937995911,1.0,0.0,0.0,3.6815474033355713,3.681572437286377,9.043865816238394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.4296875,0.0,1594.95166015625,1895.4371337890625,0.0,2815.1611328125,0.91518634557724,1.0,0.0,3.0,1.0,0.0
18017280,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8959493637084961,0.3862896859645843,0.3490448892116546,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.562225878238678,0.5091386437416077,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9251005053520204,0.4223578572273254,0.2962765991687774,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9164990782737732,0.4120798707008362,0.3915647566318512,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7304961681365967,0.2055245339870453,0.9354450106620787,284.88726806640625,284.95001220703125,303.0736389160156,297.4721374511719,299.6053466796875,297.20343017578125,284.8899841308594,1.0,0.5498396754264832,0.5706574320793152,0.5706574320793152,1.0,1.0,-2.974563837051392,1.21205735206604,1.762506365776062,0.5386640429496765,0.8721199631690979,0.8721199631690979,0.0,126.97811889648438,96.0,74123.3828125,0.0,2144.57421875,1.0,278.1565856933594,282.9677124023437,300.4792785644531,305.3529052734375,293.1499938964844,293.1499938964844,278.45001220703125,39498.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371565937995911,1.0,0.0,0.0,3.6815474033355713,3.681572437286377,9.043865816238394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.4296875,0.0,1594.95166015625,1895.4371337890625,0.0,2815.1611328125,0.91518634557724,1.0,0.0,3.0,1.0,0.0
18017340,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9159521460533142,0.3864927887916565,0.3486794233322143,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.5698012709617615,0.478173166513443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.94832581281662,0.423719197511673,0.2968228459358215,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9393340349197388,0.4129362106323242,0.3918642401695251,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7444629073143005,0.2056158632040023,0.9337524771690368,284.970947265625,284.95001220703125,303.087890625,297.47900390625,299.6214904785156,297.2333984375,284.9692077636719,1.0,0.5394924879074097,0.5687058568000793,0.5687058568000793,1.0,1.0,-2.9408206939697266,1.1948657035827637,1.745954990386963,0.5266318321228027,0.9381244778633118,0.9381244778633118,0.0,117.37774658203124,99.0,72719.09375,0.0,2035.0794677734373,1.0,278.4425354003906,283.0768737792969,300.4550170898437,305.1630859375,293.1499938964844,293.1499938964844,278.1499938964844,34861.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829210638999939,1.0,0.0,0.0,3.7510788440704346,3.751103639602661,9.388705279889108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.43359375,0.0,1639.806884765625,1895.4371337890625,0.0,2741.098388671875,0.926945149898529,1.0,0.0,3.0,1.0,0.0
18017400,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9159521460533142,0.3864927887916565,0.3486794233322143,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.5698012709617615,0.478173166513443,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.94832581281662,0.423719197511673,0.2968228459358215,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9393340349197388,0.4129362106323242,0.3918642401695251,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7444629073143005,0.2056158632040023,0.9337524771690368,284.970947265625,284.95001220703125,303.087890625,297.47900390625,299.6214904785156,297.2333984375,284.9692077636719,1.0,0.5394924879074097,0.5687058568000793,0.5687058568000793,1.0,1.0,-2.9408206939697266,1.1948657035827637,1.745954990386963,0.5266318321228027,0.9381244778633118,0.9381244778633118,0.0,117.37774658203124,99.0,72719.09375,0.0,2035.0794677734373,1.0,278.4425354003906,283.0768737792969,300.4550170898437,305.1630859375,293.1499938964844,293.1499938964844,278.1499938964844,34861.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829210638999939,1.0,0.0,0.0,3.7510788440704346,3.751103639602661,9.388705279889108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.43359375,0.0,1639.806884765625,1895.4371337890625,0.0,2741.098388671875,0.926945149898529,1.0,0.0,3.0,1.0,0.0
18017460,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9284942746162416,0.38587087392807,0.3481598496437073,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.577704906463623,0.4609905183315277,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9613585472106934,0.4243113696575165,0.2972365617752075,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9524837136268616,0.4131712317466736,0.392068475484848,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7529756426811218,0.205530509352684,0.9328483939170836,284.8969116210937,284.95001220703125,303.1004333496094,297.4835510253906,299.6384582519531,297.26129150390625,284.8993835449219,1.0,0.5337403416633606,0.5675553679466248,0.5675553679466248,1.0,1.0,-2.9191789627075195,1.1837646961212158,1.7354141473770142,0.5202429294586182,0.8523059487342834,0.8523059487342834,0.0,112.22721099853516,99.0,72531.859375,0.0,1973.3466796875,1.0,278.1598205566406,283.00018310546875,300.4847412109375,305.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,39993.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322588801383972,1.0,0.0,0.0,3.580637693405152,3.5806617736816406,8.554882242606254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.3779296875,0.0,1486.6708984375,1895.4371337890625,0.0,2769.4833984375,0.8936532735824585,1.0,0.0,3.0,1.0,0.0
18017520,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9292814135551452,0.385846883058548,0.3481021225452423,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5783905982971191,0.4599127173423767,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9621671438217164,0.4243876039981842,0.2972646951675415,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.953301191329956,0.4132100641727447,0.392076164484024,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7535237073898315,0.2055337131023407,0.932765007019043,284.9006042480469,284.95001220703125,303.1015014648437,297.4838562011719,299.63995361328125,297.26373291015625,284.9013366699219,1.0,0.5333623886108398,0.5674553513526917,0.5674553513526917,1.0,1.0,-2.917755365371704,1.183004379272461,1.7347511053085327,0.5197972059249878,0.8520733714103699,0.8520733714103699,0.0,111.90730285644533,119.0,72511.890625,0.0,1969.410400390625,1.0,278.1574401855469,283.001708984375,300.4820556640625,305.2430725097656,293.1499938964844,293.1499938964844,278.45001220703125,39553.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319547176361084,1.0,0.0,0.0,3.577554702758789,3.5775787830352783,8.540157523384551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.7734375,0.0,1480.114501953125,1895.4371337890625,0.0,2766.64990234375,0.892392098903656,1.0,0.0,3.0,1.0,0.0
18017580,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9259169101715088,0.3863395154476166,0.3483482599258423,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.5859116315841675,0.4645413756370544,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.959971249103546,0.4260486662387848,0.2982844412326813,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9506040215492249,0.4143142402172088,0.3929612338542938,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7514874935150146,0.205959066748619,0.9342813491821288,285.00555419921875,284.95001220703125,303.1145324707031,297.4864807128906,299.6593017578125,297.2916564941406,285.0048522949219,1.0,0.5363508462905884,0.566204845905304,0.566204845905304,1.0,1.0,-2.9276838302612305,1.1858183145523071,1.741865634918213,0.5200231075286865,0.9463241696357728,0.9463241696357728,0.0,113.41217803955078,139.0,72174.9765625,0.0,1993.3619384765625,1.0,278.4423217773437,283.1160888671875,300.4662475585937,305.1139831542969,293.1499938964844,293.1499938964844,278.1499938964844,33511.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246906399726868,1.0,0.0,0.0,3.6915011405944815,3.691525220870972,9.092834716284416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.12890625,0.0,1561.0048828125,1895.4371337890625,0.0,2699.078369140625,0.9127330780029296,1.0,0.0,3.0,1.0,0.0
18017640,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9259169101715088,0.3863395154476166,0.3483482599258423,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.5859116315841675,0.4645413756370544,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.959971249103546,0.4260486662387848,0.2982844412326813,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9506040215492249,0.4143142402172088,0.3929612338542938,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7514874935150146,0.205959066748619,0.9342813491821288,285.00555419921875,284.95001220703125,303.1145324707031,297.4864807128906,299.6593017578125,297.2916564941406,285.0048522949219,1.0,0.5363508462905884,0.566204845905304,0.566204845905304,1.0,1.0,-2.9276838302612305,1.1858183145523071,1.741865634918213,0.5200231075286865,0.9463241696357728,0.9463241696357728,0.0,113.41217803955078,139.0,72174.9765625,0.0,1993.3619384765625,1.0,278.4423217773437,283.1160888671875,300.4662475585937,305.1139831542969,293.1499938964844,293.1499938964844,278.1499938964844,33511.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246906399726868,1.0,0.0,0.0,3.6915011405944815,3.691525220870972,9.092834716284416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.12890625,0.0,1561.0048828125,1895.4371337890625,0.0,2699.078369140625,0.9127330780029296,1.0,0.0,3.0,1.0,0.0
18017700,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9187968373298644,0.3861320614814758,0.3485086858272552,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.5877987742424011,0.474092572927475,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9536792635917664,0.4265094995498657,0.2988414168357849,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9438843131065368,0.4145679771900177,0.3934837281703949,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7469332218170166,0.2060283422470092,0.93552565574646,284.88604736328125,284.95001220703125,303.1208190917969,297.48687744140625,299.6617126464844,297.2925109863281,284.884765625,1.0,0.5403225421905518,0.5655795931816101,0.5655795931816101,1.0,1.0,-2.9421420097351074,1.191396713256836,1.7507452964782717,0.5223472714424133,0.8659349679946899,0.8659349679946899,0.0,116.3626937866211,139.0,73224.796875,0.0,2032.2760009765625,1.0,278.19677734375,282.9774475097656,300.5130615234375,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,37387.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299036026000977,1.0,0.0,0.0,3.66290283203125,3.6629271507263184,8.952494567893154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.4453125,0.0,1557.9903564453125,1895.4371337890625,0.0,2747.54833984375,0.9071218967437744,1.0,0.0,3.0,1.0,0.0
18017760,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9086721539497375,0.3858139812946319,0.3483360409736633,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.5883873701095581,0.4879847764968872,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9439303874969482,0.4268644154071808,0.2991805076599121,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9337385296821594,0.414714902639389,0.3937583863735199,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7403297424316406,0.2059984356164932,0.936154842376709,284.93048095703125,284.95001220703125,303.1269836425781,297.48663330078125,299.6588439941406,297.2850952148437,284.9325256347656,1.0,0.5455320477485657,0.5646914839744568,0.5646914839744568,1.0,1.0,-2.9601192474365234,1.1981897354125977,1.7619295120239258,0.5251083970069885,0.8811185359954834,0.8811185359954834,0.0,120.62905883789062,159.0,73392.09375,0.0,2084.17822265625,1.0,278.1576232910156,283.01470947265625,300.5032958984375,305.3000793457031,293.1499938964844,293.1499938964844,278.45001220703125,37408.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312680721282959,1.0,0.0,0.0,3.611238241195679,3.611262321472168,8.7017298255887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.1015625,0.0,1500.9002685546875,1895.4371337890625,0.0,2760.253662109375,0.8983147740364075,1.0,0.0,3.0,1.0,0.0
18017820,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8879476189613342,0.386241465806961,0.348832368850708,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5872207880020142,0.5223059058189392,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9209209680557252,0.4284892678260803,0.3004179298877716,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9106482863426208,0.4157761931419372,0.3949337899684906,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7255271077156067,0.2062432914972305,0.9386419653892516,285.0450439453125,284.95001220703125,303.1387939453125,297.4841003417969,299.64947509765625,297.26348876953125,285.04400634765625,1.0,0.5589426755905151,0.5629153847694397,0.5629153847694397,1.0,1.0,-3.007847309112549,1.2168582677841189,1.7909890413284302,0.533072292804718,1.0,1.0,0.0,131.76055908203125,177.0,73872.234375,0.0,2223.84423828125,1.0,278.443115234375,283.1238098144531,300.48291015625,305.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,32160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82804274559021,1.0,0.0,0.0,3.7737977504730233,3.77382230758667,9.502776947556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.9931640625,0.0,1645.609375,1895.4371337890625,0.0,2730.233154296875,0.9302935004234314,1.0,0.0,3.0,1.0,0.0
18017880,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8879476189613342,0.386241465806961,0.348832368850708,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5872207880020142,0.5223059058189392,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9209209680557252,0.4284892678260803,0.3004179298877716,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9106482863426208,0.4157761931419372,0.3949337899684906,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7255271077156067,0.2062432914972305,0.9386419653892516,285.0450439453125,284.95001220703125,303.1387939453125,297.4841003417969,299.64947509765625,297.26348876953125,285.04400634765625,1.0,0.5589426755905151,0.5629153847694397,0.5629153847694397,1.0,1.0,-3.007847309112549,1.2168582677841189,1.7909890413284302,0.533072292804718,1.0,1.0,0.0,131.76055908203125,177.0,73872.234375,0.0,2223.84423828125,1.0,278.443115234375,283.1238098144531,300.48291015625,305.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,32160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82804274559021,1.0,0.0,0.0,3.7737977504730233,3.77382230758667,9.502776947556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.9931640625,0.0,1645.609375,1895.4371337890625,0.0,2730.233154296875,0.9302935004234314,1.0,0.0,3.0,1.0,0.0
18017940,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.861447811126709,0.3854001760482788,0.3489644825458526,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9917698502540588,0.5815097093582153,0.552750289440155,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8925714492797852,0.4290190041065216,0.3014428317546844,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8833325505256653,0.4159146845340729,0.3959157764911651,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7048457860946655,0.2058697342872619,0.9406261444091796,284.9246826171875,284.95001220703125,303.1499938964844,297.4786682128906,299.6233825683594,297.2156982421875,284.9239501953125,1.0,0.5737028121948242,0.5611392259597778,0.5611392259597778,1.0,1.0,-3.048025131225586,1.2319166660308838,1.816108465194702,0.5405634641647339,0.9216780066490172,0.9216780066490172,0.0,147.8382568359375,195.0,75596.484375,0.0,2380.601806640625,1.0,278.1571655273437,282.9701538085937,300.5102844238281,305.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36364.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376582264900208,1.0,0.0,0.0,3.756544589996338,3.756569862365722,9.416085617885984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5654296875,0.0,1657.771728515625,1895.4371337890625,0.0,2819.84375,0.9295085072517396,1.0,0.0,3.0,1.0,0.0
18018000,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.861447811126709,0.3854001760482788,0.3489644825458526,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9917698502540588,0.5815097093582153,0.552750289440155,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8925714492797852,0.4290190041065216,0.3014428317546844,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8833325505256653,0.4159146845340729,0.3959157764911651,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7048457860946655,0.2058697342872619,0.9406261444091796,284.9246826171875,284.95001220703125,303.1499938964844,297.4786682128906,299.6233825683594,297.2156982421875,284.9239501953125,1.0,0.5737028121948242,0.5611392259597778,0.5611392259597778,1.0,1.0,-3.048025131225586,1.2319166660308838,1.816108465194702,0.5405634641647339,0.9216780066490172,0.9216780066490172,0.0,147.8382568359375,195.0,75596.484375,0.0,2380.601806640625,1.0,278.1571655273437,282.9701538085937,300.5102844238281,305.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,36364.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376582264900208,1.0,0.0,0.0,3.756544589996338,3.756569862365722,9.416085617885984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5654296875,0.0,1657.771728515625,1895.4371337890625,0.0,2819.84375,0.9295085072517396,1.0,0.0,3.0,1.0,0.0
18018060,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.840455174446106,0.3886604905128479,0.3516390323638916,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9671922326087952,0.582671046257019,0.5525110960006714,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8703740835189819,0.4337205588817596,0.3044981658458709,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8614444732666016,0.4202611446380615,0.3997039198875427,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6883188486099243,0.2099236100912094,0.9569929242134094,284.95684814453125,284.95001220703125,303.1603088378906,297.4705505371094,299.62957763671875,297.2284240722656,284.9582214355469,1.0,0.5881830453872681,0.5581499338150024,0.5581499338150024,1.0,1.0,-3.0802483558654785,1.242010235786438,1.8382381200790403,0.5424548387527466,0.9332602620124816,0.9332602620124816,0.0,165.0755157470703,213.0,76106.2578125,0.0,2530.03125,1.0,278.150146484375,282.99267578125,300.4813842773437,305.4291687011719,293.1499938964844,293.1499938964844,278.1499938964844,35693.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839313268661499,1.0,0.0,0.0,3.7556869983673096,3.7557120323181152,9.411787118551728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.615234375,0.0,1651.5997314453125,1895.4371337890625,0.0,2835.300048828125,0.9290210604667664,1.0,0.0,3.0,1.0,0.0
18018120,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.840455174446106,0.3886604905128479,0.3516390323638916,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9671922326087952,0.582671046257019,0.5525110960006714,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8703740835189819,0.4337205588817596,0.3044981658458709,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8614444732666016,0.4202611446380615,0.3997039198875427,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6883188486099243,0.2099236100912094,0.9569929242134094,284.95684814453125,284.95001220703125,303.1603088378906,297.4705505371094,299.62957763671875,297.2284240722656,284.9582214355469,1.0,0.5881830453872681,0.5581499338150024,0.5581499338150024,1.0,1.0,-3.0802483558654785,1.242010235786438,1.8382381200790403,0.5424548387527466,0.9332602620124816,0.9332602620124816,0.0,165.0755157470703,213.0,76106.2578125,0.0,2530.03125,1.0,278.150146484375,282.99267578125,300.4813842773437,305.4291687011719,293.1499938964844,293.1499938964844,278.1499938964844,35693.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839313268661499,1.0,0.0,0.0,3.7556869983673096,3.7557120323181152,9.411787118551728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.615234375,0.0,1651.5997314453125,1895.4371337890625,0.0,2835.300048828125,0.9290210604667664,1.0,0.0,3.0,1.0,0.0
18018180,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8224900960922241,0.3901021182537079,0.3538981974124908,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9427165985107422,0.5843709707260132,0.5547636151313782,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8514580726623535,0.4366068542003631,0.3072718977928161,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8429726362228394,0.4229050874710083,0.4032032191753387,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6740096211433411,0.2124183923006057,0.9729579091072084,284.9703674316406,284.95001220703125,303.1694641113281,297.4602966308594,299.6318054199219,297.23651123046875,284.97052001953125,1.0,0.6027332544326782,0.555160641670227,0.555160641670227,1.0,1.0,-3.1124186515808105,1.2517106533050537,1.8607081174850464,0.5452327728271484,0.9525094032287598,0.9525094032287598,0.0,183.28518676757807,216.0,76841.046875,0.0,2688.60986328125,1.0,278.1499938964844,282.9909973144531,300.4719543457031,305.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415846824645996,1.0,0.0,0.0,3.794250249862671,3.794275522232056,9.606059165889749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.3388671875,0.0,1691.9111328125,1895.4371337890625,0.0,2856.524658203125,0.9370115995407104,1.0,0.0,3.0,1.0,0.0
18018240,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8224900960922241,0.3901021182537079,0.3538981974124908,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9427165985107422,0.5843709707260132,0.5547636151313782,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8514580726623535,0.4366068542003631,0.3072718977928161,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8429726362228394,0.4229050874710083,0.4032032191753387,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6740096211433411,0.2124183923006057,0.9729579091072084,284.9703674316406,284.95001220703125,303.1694641113281,297.4602966308594,299.6318054199219,297.23651123046875,284.97052001953125,1.0,0.6027332544326782,0.555160641670227,0.555160641670227,1.0,1.0,-3.1124186515808105,1.2517106533050537,1.8607081174850464,0.5452327728271484,0.9525094032287598,0.9525094032287598,0.0,183.28518676757807,216.0,76841.046875,0.0,2688.60986328125,1.0,278.1499938964844,282.9909973144531,300.4719543457031,305.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415846824645996,1.0,0.0,0.0,3.794250249862671,3.794275522232056,9.606059165889749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.3388671875,0.0,1691.9111328125,1895.4371337890625,0.0,2856.524658203125,0.9370115995407104,1.0,0.0,3.0,1.0,0.0
18018300,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8161847591400146,0.3904461860656738,0.3545310497283935,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9338889718055724,0.585104763507843,0.5557474493980408,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8451626896858215,0.4376178383827209,0.3082385063171386,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8368205428123474,0.4238250851631164,0.4044214189052582,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6691177487373352,0.213240310549736,0.9783721566200256,284.9684143066406,284.95001220703125,303.1736145019531,297.45440673828125,299.630615234375,297.2376403808594,284.96826171875,1.0,0.6077795624732971,0.5536659955978394,0.5536659955978394,1.0,1.0,-3.12350869178772,1.2543222904205322,1.869186520576477,0.5455079674720764,0.9576809406280518,0.9576809406280518,0.0,190.2325134277344,216.0,77111.375,0.0,2747.568359375,1.0,278.1499938964844,282.9840087890625,300.466552734375,305.4823303222656,293.1499938964844,293.1499938964844,278.1499938964844,34991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428415656089783,1.0,0.0,0.0,3.813356399536133,3.8133816719055176,9.703045407150055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.142578125,0.0,1714.736572265625,1895.4371337890625,0.0,2868.27490234375,0.9412722587585448,1.0,0.0,3.0,1.0,0.0
18018360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8111633658409119,0.3906734585762024,0.3549838364124298,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9270394444465636,0.5857597589492798,0.5566041469573975,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8403961658477783,0.4384863376617431,0.3090439736843109,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8321380019187927,0.4246015250682831,0.4054260551929474,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6653748154640198,0.2138927280902862,0.982660174369812,284.9646911621094,284.95001220703125,303.177490234375,297.447998046875,299.6288146972656,297.23760986328125,284.9644470214844,1.0,0.6119893193244934,0.5523102283477783,0.5523102283477783,1.0,1.0,-3.1324174404144287,1.2561511993408203,1.8762661218643188,0.5454484820365906,0.9605144262313844,0.9605144262313844,0.0,195.89627075195312,204.0,77320.4765625,0.0,2795.6669921875,1.0,278.1499938964844,282.9765930175781,300.4597473144531,305.491943359375,293.1499938964844,293.1499938964844,278.1499938964844,35089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439913988113403,1.0,0.0,0.0,3.8295164108276367,3.82954216003418,9.785458132682834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.8505859375,0.0,1735.062255859375,1895.4371337890625,0.0,2879.0283203125,0.9449482560157776,1.0,0.0,3.0,1.0,0.0
18018420,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.809601902961731,0.3909761309623718,0.3553684055805206,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9253127574920654,0.5869243144989014,0.5578120946884155,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8395520448684692,0.4400191009044647,0.310208797454834,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8312269449234009,0.4259314835071563,0.4068194627761841,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6650199890136719,0.2149067223072052,0.9879963994026184,284.95562744140625,284.95001220703125,303.1844482421875,297.4338073730469,299.62335205078125,297.2357482910156,284.9553527832031,1.0,0.6142281889915466,0.5495986342430115,0.5495986342430115,1.0,1.0,-3.143831253051758,1.256977677345276,1.886853694915772,0.5439395904541016,0.9610077738761902,0.9610077738761902,0.0,198.2248077392578,192.0,77558.671875,0.0,2831.24169921875,1.0,278.1499938964844,282.9629821777344,300.4432373046875,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35421.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845879077911377,1.0,0.0,0.0,3.852008104324341,3.852033853530884,9.900739996737684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.837890625,0.0,1765.171142578125,1895.4371337890625,0.0,2896.689453125,0.9501993656158448,1.0,0.0,3.0,1.0,0.0
18018480,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.809601902961731,0.3909761309623718,0.3553684055805206,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9253127574920654,0.5869243144989014,0.5578120946884155,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8395520448684692,0.4400191009044647,0.310208797454834,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8312269449234009,0.4259314835071563,0.4068194627761841,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6650199890136719,0.2149067223072052,0.9879963994026184,284.95562744140625,284.95001220703125,303.1844482421875,297.4338073730469,299.62335205078125,297.2357482910156,284.9553527832031,1.0,0.6142281889915466,0.5495986342430115,0.5495986342430115,1.0,1.0,-3.143831253051758,1.256977677345276,1.886853694915772,0.5439395904541016,0.9610077738761902,0.9610077738761902,0.0,198.2248077392578,192.0,77558.671875,0.0,2831.24169921875,1.0,278.1499938964844,282.9629821777344,300.4432373046875,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35421.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845879077911377,1.0,0.0,0.0,3.852008104324341,3.852033853530884,9.900739996737684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.837890625,0.0,1765.171142578125,1895.4371337890625,0.0,2896.689453125,0.9501993656158448,1.0,0.0,3.0,1.0,0.0
18018540,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8139364123344421,0.3912304639816284,0.355437159538269,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9317251443862916,0.5879882574081421,0.5586549043655396,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8446269631385803,0.4414530396461487,0.3110873103141784,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8360663056373596,0.4271314144134521,0.4077965021133423,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6694939732551575,0.2157125324010849,0.9909725785255432,284.9498291015625,284.95001220703125,303.1903991699219,297.41778564453125,299.6165466308594,297.23297119140625,284.9496765136719,1.0,0.6126791834831238,0.5468870997428894,0.5468870997428894,1.0,1.0,-3.150739908218384,1.2557731866836548,1.894966721534729,0.5413413047790527,0.9584738612174988,0.9584738612174988,0.0,194.2430725097656,180.0,77625.4453125,0.0,2823.915771484375,1.0,278.1499938964844,282.9549560546875,300.4244079589844,305.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,35737.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471459150314331,1.0,0.0,0.0,3.861480951309204,3.861506938934326,9.949495733962976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.8447265625,0.0,1779.3485107421875,1895.4371337890625,0.0,2908.54638671875,0.9525443911552428,1.0,0.0,3.0,1.0,0.0
18018600,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8139364123344421,0.3912304639816284,0.355437159538269,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9317251443862916,0.5879882574081421,0.5586549043655396,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8446269631385803,0.4414530396461487,0.3110873103141784,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8360663056373596,0.4271314144134521,0.4077965021133423,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6694939732551575,0.2157125324010849,0.9909725785255432,284.9498291015625,284.95001220703125,303.1903991699219,297.41778564453125,299.6165466308594,297.23297119140625,284.9496765136719,1.0,0.6126791834831238,0.5468870997428894,0.5468870997428894,1.0,1.0,-3.150739908218384,1.2557731866836548,1.894966721534729,0.5413413047790527,0.9584738612174988,0.9584738612174988,0.0,194.2430725097656,180.0,77625.4453125,0.0,2823.915771484375,1.0,278.1499938964844,282.9549560546875,300.4244079589844,305.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,35737.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471459150314331,1.0,0.0,0.0,3.861480951309204,3.861506938934326,9.949495733962976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.8447265625,0.0,1779.3485107421875,1895.4371337890625,0.0,2908.54638671875,0.9525443911552428,1.0,0.0,3.0,1.0,0.0
18018660,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8218267560005188,0.3915159702301025,0.3553938567638397,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9432082772254944,0.5890176296234131,0.5593193769454956,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8536697030067444,0.4428900778293609,0.311856061220169,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8447141051292419,0.4283129274845123,0.4086020588874817,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6772287487983704,0.2164526134729385,0.9928877353668212,284.9478759765625,284.95001220703125,303.19537353515625,297.4001159667969,299.6102905273437,297.2303161621094,284.9478454589844,1.0,0.6089876294136047,0.5445705056190491,0.5445705056190491,1.0,1.0,-3.155683994293213,1.2542473077774048,1.901436686515808,0.5388423800468445,0.956092119216919,0.956092119216919,0.0,186.7442626953125,168.0,77613.8125,0.0,2793.617431640625,1.0,278.1499938964844,282.9515380859375,300.4048156738281,305.4639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35925.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480165600776672,1.0,0.0,0.0,3.863481521606445,3.8635077476501465,9.959808267012704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.3681640625,0.0,1783.307861328125,1895.4371337890625,0.0,2916.697021484375,0.9531304836273192,1.0,0.0,3.0,1.0,0.0
18018720,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8218267560005188,0.3915159702301025,0.3553938567638397,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9432082772254944,0.5890176296234131,0.5593193769454956,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8536697030067444,0.4428900778293609,0.311856061220169,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8447141051292419,0.4283129274845123,0.4086020588874817,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6772287487983704,0.2164526134729385,0.9928877353668212,284.9478759765625,284.95001220703125,303.19537353515625,297.4001159667969,299.6102905273437,297.2303161621094,284.9478454589844,1.0,0.6089876294136047,0.5445705056190491,0.5445705056190491,1.0,1.0,-3.155683994293213,1.2542473077774048,1.901436686515808,0.5388423800468445,0.956092119216919,0.956092119216919,0.0,186.7442626953125,168.0,77613.8125,0.0,2793.617431640625,1.0,278.1499938964844,282.9515380859375,300.4048156738281,305.4639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35925.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480165600776672,1.0,0.0,0.0,3.863481521606445,3.8635077476501465,9.959808267012704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.3681640625,0.0,1783.307861328125,1895.4371337890625,0.0,2916.697021484375,0.9531304836273192,1.0,0.0,3.0,1.0,0.0
18018780,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8321371078491211,0.391834408044815,0.3553157746791839,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9576314687728882,0.5900053381919861,0.559882402420044,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8657374382019043,0.4443437159061432,0.3125852346420288,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8562665581703186,0.42950239777565,0.4093435704708099,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6873815655708313,0.2171878665685653,0.9944092631340028,284.94744873046875,284.95001220703125,303.1994323730469,297.380859375,299.603759765625,297.22802734375,284.94744873046875,1.0,0.6042281985282898,0.5422539114952087,0.5422539114952087,1.0,1.0,-3.159864902496338,1.252356767654419,1.907508134841919,0.5361455678939819,0.9541994333267212,0.9541994333267212,0.0,177.4801483154297,156.0,77566.4375,0.0,2752.16357421875,1.0,278.1499938964844,282.9498596191406,300.3845520019531,305.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,36026.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848731279373169,1.0,0.0,0.0,3.862394094467163,3.862420082092285,9.954201232176274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.8818359375,0.0,1782.763427734375,1895.4371337890625,0.0,2923.388916015625,0.9529598951339722,1.0,0.0,3.0,1.0,0.0
