time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018840,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8321371078491211,0.391834408044815,0.3553157746791839,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9576314687728882,0.5900053381919861,0.559882402420044,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8657374382019043,0.4443437159061432,0.3125852346420288,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8562665581703186,0.42950239777565,0.4093435704708099,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6873815655708313,0.2171878665685653,0.9944092631340028,284.94744873046875,284.95001220703125,303.1994323730469,297.380859375,299.603759765625,297.22802734375,284.94744873046875,1.0,0.6042281985282898,0.5422539114952087,0.5422539114952087,1.0,1.0,-3.159864902496338,1.252356767654419,1.907508134841919,0.5361455678939819,0.9541994333267212,0.9541994333267212,0.0,177.4801483154297,156.0,77566.4375,0.0,2752.16357421875,1.0,278.1499938964844,282.9498596191406,300.3845520019531,305.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,36026.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848731279373169,1.0,0.0,0.0,3.862394094467163,3.862420082092285,9.954201232176274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.8818359375,0.0,1782.763427734375,1895.4371337890625,0.0,2923.388916015625,0.9529598951339722,1.0,0.0,3.0,1.0,0.0
18018900,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.838352382183075,0.3920046389102936,0.3552677929401397,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9657230973243712,0.5904757976531982,0.5601206421852112,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8730476498603821,0.445074588060379,0.31293785572052,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8632898330688477,0.4300999641418457,0.4096961915493011,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6934383511543274,0.2175591439008712,0.995079517364502,284.9475402832031,284.95001220703125,303.2011413574219,297.3706970214844,299.6004333496094,297.2270202636719,284.9475402832031,1.0,0.6015157103538513,0.5410956144332886,0.5410956144332886,1.0,1.0,-3.161748170852661,1.251301884651184,1.9104464054107664,0.5347335934638977,0.9534330368041992,0.9534330368041992,0.0,172.30130004882812,156.0,77532.421875,0.0,2728.02783203125,1.0,278.1499938964844,282.94940185546875,300.3740539550781,305.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36051.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490378856658936,1.0,0.0,0.0,3.861062049865722,3.861088275909424,9.94733795778302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3291015625,0.0,1781.31201171875,1895.4371337890625,0.0,2926.26025390625,0.9526786208152772,1.0,0.0,3.0,1.0,0.0
18018960,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8452551364898682,0.3921785354614258,0.3552167415618896,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.974072515964508,0.5909349918365479,0.5603402256965637,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8811323046684265,0.4458053708076477,0.3132853806018829,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8710875511169434,0.4306975901126861,0.410041868686676,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7000534534454346,0.2179324924945831,0.9957247376441956,284.9476928710937,284.95001220703125,303.20263671875,297.36016845703125,299.5972595214844,297.22613525390625,284.9477233886719,1.0,0.5986825227737427,0.5400285720825195,0.5400285720825195,1.0,1.0,-3.1635613441467285,1.2503420114517212,1.9132194519042969,0.5334328413009644,0.952783703804016,0.952783703804016,0.0,166.93190002441406,144.0,77496.9375,0.0,2702.692138671875,1.0,278.1499938964844,282.94903564453125,300.36334228515625,305.4151916503906,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493359684944153,1.0,0.0,0.0,3.8595800399780273,3.859606027603149,9.93970161289326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.45703125,0.0,1779.5992431640625,1895.4371337890625,0.0,2929.051513671875,0.952357053756714,1.0,0.0,3.0,1.0,0.0
18019020,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8613936901092529,0.3925311863422394,0.3551073372364044,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9909130930900574,0.5918226838111877,0.5607361197471619,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8996737599372864,0.4472613930702209,0.3139674663543701,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8891121745109558,0.4318890273571014,0.4107169210910797,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7147018909454346,0.2186824381351471,0.9969664216041564,284.9479675292969,284.95001220703125,303.2049865722656,297.3381652832031,299.5908203125,297.2245178222656,284.9479675292969,1.0,0.5927698612213135,0.5378944873809814,0.5378944873809814,1.0,1.0,-3.167029857635498,1.2483370304107666,1.918692946434021,0.53078293800354,0.95156592130661,0.95156592130661,0.0,155.82992553710938,132.0,77418.90625,0.0,2649.658935546875,1.0,278.1499938964844,282.9482421875,300.3411865234375,305.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36083.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499340415000916,1.0,0.0,0.0,3.856321096420288,3.85634708404541,9.922923709382303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.376953125,0.0,1775.7144775390625,1895.4371337890625,0.0,2934.653076171875,0.9516367316246032,1.0,0.0,3.0,1.0,0.0
18019080,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8613936901092529,0.3925311863422394,0.3551073372364044,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9909130930900574,0.5918226838111877,0.5607361197471619,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8996737599372864,0.4472613930702209,0.3139674663543701,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8891121745109558,0.4318890273571014,0.4107169210910797,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7147018909454346,0.2186824381351471,0.9969664216041564,284.9479675292969,284.95001220703125,303.2049865722656,297.3381652832031,299.5908203125,297.2245178222656,284.9479675292969,1.0,0.5927698612213135,0.5378944873809814,0.5378944873809814,1.0,1.0,-3.167029857635498,1.2483370304107666,1.918692946434021,0.53078293800354,0.95156592130661,0.95156592130661,0.0,155.82992553710938,132.0,77418.90625,0.0,2649.658935546875,1.0,278.1499938964844,282.9482421875,300.3411865234375,305.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36083.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499340415000916,1.0,0.0,0.0,3.856321096420288,3.85634708404541,9.922923709382303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.376953125,0.0,1775.7144775390625,1895.4371337890625,0.0,2934.653076171875,0.9516367316246032,1.0,0.0,3.0,1.0,0.0
18019140,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8772988319396973,0.3928433656692505,0.3550556302070617,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5933225750923157,0.5507674813270569,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.918526291847229,0.4486117959022522,0.3146605789661407,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9066295623779296,0.4330376386642456,0.4114470183849334,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7274832725524902,0.2193835377693176,0.9984521865844728,284.9397277832031,284.95001220703125,303.2065734863281,297.3149719238281,299.58367919921875,297.2237854003906,284.93878173828125,1.0,0.585941731929779,0.5357604026794434,0.5357604026794434,1.0,1.0,-3.158509969711304,1.2411179542541504,1.917391896247864,0.5259578824043274,0.9429582953453064,0.9429582953453064,0.0,146.11692810058594,120.0,77112.140625,0.0,2580.449462890625,1.0,278.1499938964844,282.9418029785156,300.3172302246094,305.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504140973091125,1.0,0.0,0.0,3.846911430358887,3.846937417984009,9.874557918010396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9365234375,0.0,1766.05810546875,1895.4371337890625,0.0,2939.1494140625,0.9495749473571776,1.0,0.0,3.0,1.0,0.0
18019200,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8772988319396973,0.3928433656692505,0.3550556302070617,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5933225750923157,0.5507674813270569,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.918526291847229,0.4486117959022522,0.3146605789661407,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9066295623779296,0.4330376386642456,0.4114470183849334,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7274832725524902,0.2193835377693176,0.9984521865844728,284.9397277832031,284.95001220703125,303.2065734863281,297.3149719238281,299.58367919921875,297.2237854003906,284.93878173828125,1.0,0.585941731929779,0.5357604026794434,0.5357604026794434,1.0,1.0,-3.158509969711304,1.2411179542541504,1.917391896247864,0.5259578824043274,0.9429582953453064,0.9429582953453064,0.0,146.11692810058594,120.0,77112.140625,0.0,2580.449462890625,1.0,278.1499938964844,282.9418029785156,300.3172302246094,305.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504140973091125,1.0,0.0,0.0,3.846911430358887,3.846937417984009,9.874557918010396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.9365234375,0.0,1766.05810546875,1895.4371337890625,0.0,2939.1494140625,0.9495749473571776,1.0,0.0,3.0,1.0,0.0
18019260,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.89154452085495,0.3930223286151886,0.3549661934375763,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.5981703996658325,0.5252603888511658,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9363123774528505,0.4497634172439575,0.3152788877487182,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9236311316490172,0.4340666532516479,0.4121498167514801,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7385245561599731,0.2199641168117523,0.9998000264167786,284.9247436523437,284.95001220703125,303.2074279785156,297.2906799316406,299.5797119140625,297.23016357421875,284.9243469238281,1.0,0.5772663354873657,0.5337682962417603,0.5337682962417603,1.0,1.0,-3.130953073501587,1.226002812385559,1.9049501419067385,0.517187774181366,0.9202422499656676,0.9202422499656676,0.0,137.65159606933594,108.0,76255.9453125,0.0,2481.70703125,1.0,278.1499938964844,282.9380187988281,300.2879333496094,305.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,37144.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498947024345398,1.0,0.0,0.0,3.806254386901856,3.8062801361083984,9.666937330621297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.4921875,0.0,1722.9879150390625,1895.4371337890625,0.0,2934.2841796875,0.940954327583313,1.0,0.0,3.0,1.0,0.0
18019320,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.89154452085495,0.3930223286151886,0.3549661934375763,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.5981703996658325,0.5252603888511658,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9363123774528505,0.4497634172439575,0.3152788877487182,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9236311316490172,0.4340666532516479,0.4121498167514801,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7385245561599731,0.2199641168117523,0.9998000264167786,284.9247436523437,284.95001220703125,303.2074279785156,297.2906799316406,299.5797119140625,297.23016357421875,284.9243469238281,1.0,0.5772663354873657,0.5337682962417603,0.5337682962417603,1.0,1.0,-3.130953073501587,1.226002812385559,1.9049501419067385,0.517187774181366,0.9202422499656676,0.9202422499656676,0.0,137.65159606933594,108.0,76255.9453125,0.0,2481.70703125,1.0,278.1499938964844,282.9380187988281,300.2879333496094,305.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,37144.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498947024345398,1.0,0.0,0.0,3.806254386901856,3.8062801361083984,9.666937330621297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.4921875,0.0,1722.9879150390625,1895.4371337890625,0.0,2934.2841796875,0.940954327583313,1.0,0.0,3.0,1.0,0.0
18019380,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.909590184688568,0.3932269513607025,0.3548391759395599,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6064982414245605,0.4957301318645477,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.957326352596283,0.4508886337280273,0.3158257603645324,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9450579285621644,0.4350994229316711,0.4128004014492035,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7524282336235046,0.220553383231163,1.0008882284164429,284.921630859375,284.95001220703125,303.2076110839844,297.2654113769531,299.5846862792969,297.25244140625,284.9215087890625,1.0,0.5672588348388672,0.5317762494087219,0.5317762494087219,1.0,1.0,-3.098048686981201,1.2086164951324463,1.8894321918487549,0.5073083639144897,0.8997361660003662,0.8997361660003662,0.0,128.25454711914062,126.0,75159.296875,0.0,2369.68408203125,1.0,278.1499938964844,282.9469909667969,300.2570495605469,305.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,37647.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481069803237915,1.0,0.0,0.0,3.744044303894043,3.744069576263428,9.353523751087778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.775390625,0.0,1652.98046875,1895.4371337890625,0.0,2917.54345703125,0.927384078502655,1.0,0.0,3.0,1.0,0.0
18019440,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.909590184688568,0.3932269513607025,0.3548391759395599,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6064982414245605,0.4957301318645477,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.957326352596283,0.4508886337280273,0.3158257603645324,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9450579285621644,0.4350994229316711,0.4128004014492035,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7524282336235046,0.220553383231163,1.0008882284164429,284.921630859375,284.95001220703125,303.2076110839844,297.2654113769531,299.5846862792969,297.25244140625,284.9215087890625,1.0,0.5672588348388672,0.5317762494087219,0.5317762494087219,1.0,1.0,-3.098048686981201,1.2086164951324463,1.8894321918487549,0.5073083639144897,0.8997361660003662,0.8997361660003662,0.0,128.25454711914062,126.0,75159.296875,0.0,2369.68408203125,1.0,278.1499938964844,282.9469909667969,300.2570495605469,305.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,37647.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481069803237915,1.0,0.0,0.0,3.744044303894043,3.744069576263428,9.353523751087778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.775390625,0.0,1652.98046875,1895.4371337890625,0.0,2917.54345703125,0.927384078502655,1.0,0.0,3.0,1.0,0.0
18019500,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9132762551307678,0.3934032022953033,0.3549133837223053,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.6110078692436218,0.4904879927635193,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9612980484962464,0.4515164196491241,0.3161984086036682,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9492095112800598,0.4356789290904999,0.4132611751556396,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7553235292434692,0.2209202498197555,1.0021227598190308,284.9320068359375,284.95001220703125,303.2074584960937,297.2524719238281,299.5906677246094,297.2679748535156,284.9331970214844,1.0,0.5664690136909485,0.5307801961898804,0.5307801961898804,1.0,1.0,-3.094281911849976,1.2053927183151243,1.888889193534851,0.5045236945152283,0.8988484144210815,0.8988484144210815,0.0,126.6978988647461,126.0,74838.171875,0.0,2354.5,1.0,278.1499938964844,282.96051025390625,300.2427978515625,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,37443.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470421433448792,1.0,0.0,0.0,3.716684579849243,3.716709613800049,9.217321235155396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.3896484375,0.0,1619.626953125,1895.4371337890625,0.0,2907.57470703125,0.9213228225708008,1.0,0.0,3.0,1.0,0.0
18019560,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.912958562374115,0.3936333656311035,0.3551027774810791,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.6147417426109314,0.4912029504776001,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.961296796798706,0.4521971642971039,0.316658079624176,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9491860270500184,0.4363065361976623,0.4138359129428863,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7554007172584534,0.2213305532932281,1.0038989782333374,284.9455871582031,284.95001220703125,303.2071533203125,297.23931884765625,299.5960998535156,297.2801208496094,284.9466247558594,1.0,0.5675106644630432,0.5301609039306641,0.5301609039306641,1.0,1.0,-3.0987350940704346,1.2062262296676636,1.892508864402771,0.5042564272880554,0.904689073562622,0.904689073562622,0.0,127.06028747558594,144.0,74788.09375,0.0,2364.70361328125,1.0,278.1499938964844,282.9716491699219,300.23150634765625,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36817.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463541269302368,1.0,0.0,0.0,3.706155300140381,3.706180095672608,9.16516967208736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.3486328125,0.0,1602.759521484375,1895.4371337890625,0.0,2901.135009765625,0.918602168560028,1.0,0.0,3.0,1.0,0.0
18019620,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9043729305267334,0.3941033482551574,0.3556541204452514,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.6192293763160706,0.5048686265945435,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9531103372573853,0.4535829126834869,0.3177174925804138,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9405735731124878,0.4375841319561004,0.4151698052883148,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7497939467430115,0.2221577167510986,1.008272647857666,284.9657897949219,284.95001220703125,303.20611572265625,297.2124938964844,299.5984191894531,297.2884521484375,284.966552734375,1.0,0.5739982724189758,0.5289222598075867,0.5289222598075867,1.0,1.0,-3.123939752578736,1.2148807048797607,1.909058928489685,0.5071684122085571,0.9230467677116394,0.9230467677116394,0.0,131.7205047607422,162.0,75169.8359375,0.0,2436.806396484375,1.0,278.1499938964844,282.9812927246094,300.213623046875,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,35656.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466415405273438,1.0,0.0,0.0,3.718448400497437,3.718472957611084,9.22607114262064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.2265625,0.0,1608.0430908203125,1895.4371337890625,0.0,2903.824951171875,0.9205366373062134,1.0,0.0,3.0,1.0,0.0
18019680,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9043729305267334,0.3941033482551574,0.3556541204452514,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.6192293763160706,0.5048686265945435,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9531103372573853,0.4535829126834869,0.3177174925804138,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9405735731124878,0.4375841319561004,0.4151698052883148,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7497939467430115,0.2221577167510986,1.008272647857666,284.9657897949219,284.95001220703125,303.20611572265625,297.2124938964844,299.5984191894531,297.2884521484375,284.966552734375,1.0,0.5739982724189758,0.5289222598075867,0.5289222598075867,1.0,1.0,-3.123939752578736,1.2148807048797607,1.909058928489685,0.5071684122085571,0.9230467677116394,0.9230467677116394,0.0,131.7205047607422,162.0,75169.8359375,0.0,2436.806396484375,1.0,278.1499938964844,282.9812927246094,300.213623046875,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,35656.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466415405273438,1.0,0.0,0.0,3.718448400497437,3.718472957611084,9.22607114262064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.2265625,0.0,1608.0430908203125,1895.4371337890625,0.0,2903.824951171875,0.9205366373062134,1.0,0.0,3.0,1.0,0.0
18019740,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8896409273147583,0.3944887518882751,0.3562833070755005,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6196973323822021,0.5305048227310181,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9367960691452026,0.454908937215805,0.3188532888889313,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9239265322685242,0.4388026595115661,0.4166072309017181,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7392520904541016,0.2228824645280838,1.0129828453063965,284.9781188964844,284.95001220703125,303.2045593261719,297.1850891113281,299.58868408203125,297.2757568359375,284.9786682128906,1.0,0.5847355127334595,0.5276836156845093,0.5276836156845093,1.0,1.0,-3.164264678955078,1.229888081550598,1.9343767166137693,0.5131545066833496,0.9464095234870912,0.9464095234870912,0.0,140.4773406982422,165.0,75967.1796875,0.0,2561.42578125,1.0,278.1499938964844,282.9784545898437,300.19549560546875,305.1274108886719,293.1499938964844,293.1499938964844,278.1499938964844,34847.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488059043884277,1.0,0.0,0.0,3.7606279850006095,3.760652780532837,9.43656687013572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.1044921875,0.0,1650.88037109375,1895.4371337890625,0.0,2924.08740234375,0.9294167757034302,1.0,0.0,3.0,1.0,0.0
18019800,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8896409273147583,0.3944887518882751,0.3562833070755005,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6196973323822021,0.5305048227310181,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9367960691452026,0.454908937215805,0.3188532888889313,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9239265322685242,0.4388026595115661,0.4166072309017181,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7392520904541016,0.2228824645280838,1.0129828453063965,284.9781188964844,284.95001220703125,303.2045593261719,297.1850891113281,299.58868408203125,297.2757568359375,284.9786682128906,1.0,0.5847355127334595,0.5276836156845093,0.5276836156845093,1.0,1.0,-3.164264678955078,1.229888081550598,1.9343767166137693,0.5131545066833496,0.9464095234870912,0.9464095234870912,0.0,140.4773406982422,165.0,75967.1796875,0.0,2561.42578125,1.0,278.1499938964844,282.9784545898437,300.19549560546875,305.1274108886719,293.1499938964844,293.1499938964844,278.1499938964844,34847.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488059043884277,1.0,0.0,0.0,3.7606279850006095,3.760652780532837,9.43656687013572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.1044921875,0.0,1650.88037109375,1895.4371337890625,0.0,2924.08740234375,0.9294167757034302,1.0,0.0,3.0,1.0,0.0
18019860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8784812092781067,0.3946768343448639,0.3567221462726593,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6173636317253113,0.5511613488197327,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.924120843410492,0.4560620188713074,0.3198587298393249,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9115543365478516,0.4398459196090698,0.4178666770458221,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7313781380653381,0.2233892381191253,1.0166279077529907,284.9723815917969,284.95001220703125,303.2024841308594,297.1571655273437,299.5661315917969,297.2503356933594,284.9721069335937,1.0,0.5929825305938721,0.5251015424728394,0.5251015424728394,1.0,1.0,-3.1967506408691406,1.2391618490219116,1.9575889110565183,0.5155540108680725,0.9600491523742676,0.9600491523742676,0.0,147.8251953125,168.0,76649.53125,0.0,2665.588623046875,1.0,278.1499938964844,282.9606628417969,300.1723327636719,305.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,34766.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519613742828369,1.0,0.0,0.0,3.8090317249298096,3.809057235717773,9.681050414656056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.8466796875,0.0,1707.7677001953125,1895.4371337890625,0.0,2953.64453125,0.9401227831840516,1.0,0.0,3.0,1.0,0.0
18019920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8784812092781067,0.3946768343448639,0.3567221462726593,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6173636317253113,0.5511613488197327,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.924120843410492,0.4560620188713074,0.3198587298393249,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9115543365478516,0.4398459196090698,0.4178666770458221,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7313781380653381,0.2233892381191253,1.0166279077529907,284.9723815917969,284.95001220703125,303.2024841308594,297.1571655273437,299.5661315917969,297.2503356933594,284.9721069335937,1.0,0.5929825305938721,0.5251015424728394,0.5251015424728394,1.0,1.0,-3.1967506408691406,1.2391618490219116,1.9575889110565183,0.5155540108680725,0.9600491523742676,0.9600491523742676,0.0,147.8251953125,168.0,76649.53125,0.0,2665.588623046875,1.0,278.1499938964844,282.9606628417969,300.1723327636719,305.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,34766.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519613742828369,1.0,0.0,0.0,3.8090317249298096,3.809057235717773,9.681050414656056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.8466796875,0.0,1707.7677001953125,1895.4371337890625,0.0,2953.64453125,0.9401227831840516,1.0,0.0,3.0,1.0,0.0
18019980,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8700230717658997,0.394719511270523,0.3569618463516235,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.6140912175178528,0.5675560235977173,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9146865010261536,0.4570841789245605,0.3207218945026397,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9028022289276124,0.4407402276992798,0.4189209938049316,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7253625392913818,0.2237350791692733,1.0192140340805054,284.9650573730469,284.95001220703125,303.20001220703125,297.12890625,299.54376220703125,297.2268371582031,284.96490478515625,1.0,0.5996743440628052,0.5225194096565247,0.5225194096565247,1.0,1.0,-3.222177267074585,1.2452541589736938,1.9769232273101809,0.5161770582199097,0.9668540954589844,0.9668540954589844,0.0,153.80947875976562,171.0,77139.25,0.0,2749.79052734375,1.0,278.1499938964844,282.9457092285156,300.14324951171875,305.16119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35012.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548345565795898,1.0,0.0,0.0,3.845076560974121,3.845102310180664,9.865140100373535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4375,0.0,1753.443359375,1895.4371337890625,0.0,2980.571533203125,0.9484034776687622,1.0,0.0,3.0,1.0,0.0
18020040,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8700230717658997,0.394719511270523,0.3569618463516235,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.6140912175178528,0.5675560235977173,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9146865010261536,0.4570841789245605,0.3207218945026397,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9028022289276124,0.4407402276992798,0.4189209938049316,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7253625392913818,0.2237350791692733,1.0192140340805054,284.9650573730469,284.95001220703125,303.20001220703125,297.12890625,299.54376220703125,297.2268371582031,284.96490478515625,1.0,0.5996743440628052,0.5225194096565247,0.5225194096565247,1.0,1.0,-3.222177267074585,1.2452541589736938,1.9769232273101809,0.5161770582199097,0.9668540954589844,0.9668540954589844,0.0,153.80947875976562,171.0,77139.25,0.0,2749.79052734375,1.0,278.1499938964844,282.9457092285156,300.14324951171875,305.16119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35012.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548345565795898,1.0,0.0,0.0,3.845076560974121,3.845102310180664,9.865140100373535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4375,0.0,1753.443359375,1895.4371337890625,0.0,2980.571533203125,0.9484034776687622,1.0,0.0,3.0,1.0,0.0
18020100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8664434552192688,0.3947266340255737,0.3570523858070373,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9990000128746032,0.6122759580612183,0.5747362971305847,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9108118414878844,0.4575846195220947,0.3211331963539123,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8992719054222107,0.441165566444397,0.4194112420082092,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7227796316146851,0.2238864004611969,1.020324945449829,284.9624938964844,284.95001220703125,303.1986083984375,297.1146850585937,299.53375244140625,297.21734619140625,284.96240234375,1.0,0.6026241183280945,0.5212283730506897,0.5212283730506897,1.0,1.0,-3.233338117599488,1.2475996017456057,1.9857383966445925,0.5161246657371521,0.9694812297821044,0.9694812297821044,0.0,156.4795684814453,171.0,77343.875,0.0,2787.38818359375,1.0,278.1499938964844,282.9398498535156,300.128173828125,305.1601867675781,293.1499938964844,293.1499938964844,278.1499938964844,35128.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561185002326965,1.0,0.0,0.0,3.859877586364746,3.859903573989868,9.941235248334124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.779296875,0.0,1772.5494384765625,1895.4371337890625,0.0,2992.607666015625,0.9518144726753236,1.0,0.0,3.0,1.0,0.0
18020160,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.862451434135437,0.3947172462940216,0.3571452498435974,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9984906911849976,0.6104719042778015,0.5791984796524048,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9065386652946472,0.4580728113651275,0.3215488195419311,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8952668309211731,0.4415704309940338,0.4198996126651764,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7198274731636047,0.2240282893180847,1.0214564800262451,284.95880126953125,284.95001220703125,303.1971130371094,297.10040283203125,299.5248107910156,297.21026611328125,284.9585266113281,1.0,0.6051926612854004,0.5198961496353149,0.5198961496353149,1.0,1.0,-3.2409417629241943,1.2483426332473757,1.9925991296768188,0.5153594613075256,0.9702343344688416,0.9702343344688416,0.0,159.3482666015625,174.0,77478.390625,0.0,2819.230224609375,1.0,278.1499938964844,282.93365478515625,300.1128845214844,305.1557006835937,293.1499938964844,293.1499938964844,278.1499938964844,35272.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572806119918823,1.0,0.0,0.0,3.871713876724243,3.871740102767944,1.0002298722611158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.93359375,0.0,1788.3359375,1895.4371337890625,0.0,3003.503662109375,0.9545596837997437,1.0,0.0,3.0,1.0,0.0
18020220,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8532078266143799,0.3946104645729065,0.3573066294193268,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9891237616539,0.6082130074501038,0.5769754648208618,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8969218730926514,0.4589780569076538,0.3223717808723449,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8857815861701965,0.4422928988933563,0.4208489954471588,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7126022577285767,0.224238708615303,1.023664474487305,284.9459228515625,284.95001220703125,303.19390869140625,297.0718078613281,299.5094299316406,297.201904296875,284.9456481933594,1.0,0.6089996695518494,0.5172315835952759,0.5172315835952759,1.0,1.0,-3.243476867675781,1.2444579601287842,1.999018907546997,0.5111717581748962,0.9620360732078552,0.9620360732078552,0.0,165.7313232421875,177.0,77426.7265625,0.0,2859.65234375,1.0,278.1499938964844,282.9208679199219,300.0805358886719,305.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,35810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589961528778076,1.0,0.0,0.0,3.879164934158325,3.8791911602020255,1.00408328762569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.962890625,0.0,1801.874267578125,1895.4371337890625,0.0,3019.590576171875,0.9565404057502748,1.0,0.0,3.0,1.0,0.0
18020280,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8532078266143799,0.3946104645729065,0.3573066294193268,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9891237616539,0.6082130074501038,0.5769754648208618,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8969218730926514,0.4589780569076538,0.3223717808723449,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8857815861701965,0.4422928988933563,0.4208489954471588,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7126022577285767,0.224238708615303,1.023664474487305,284.9459228515625,284.95001220703125,303.19390869140625,297.0718078613281,299.5094299316406,297.201904296875,284.9456481933594,1.0,0.6089996695518494,0.5172315835952759,0.5172315835952759,1.0,1.0,-3.243476867675781,1.2444579601287842,1.999018907546997,0.5111717581748962,0.9620360732078552,0.9620360732078552,0.0,165.7313232421875,177.0,77426.7265625,0.0,2859.65234375,1.0,278.1499938964844,282.9208679199219,300.0805358886719,305.1261291503906,293.1499938964844,293.1499938964844,278.1499938964844,35810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589961528778076,1.0,0.0,0.0,3.879164934158325,3.8791911602020255,1.00408328762569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.962890625,0.0,1801.874267578125,1895.4371337890625,0.0,3019.590576171875,0.9565404057502748,1.0,0.0,3.0,1.0,0.0
18020340,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8469288945198059,0.3945285379886627,0.3573967814445495,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9822712540626526,0.6072776913642883,0.5760310888290405,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8905521631240845,0.4599295258522033,0.3231545388698578,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.879417359828949,0.4430201053619385,0.4217087626457214,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7073709964752197,0.224440261721611,1.025426745414734,284.9429016113281,284.95001220703125,303.1903991699219,297.0431823730469,299.4962463378906,297.1974792480469,284.94287109375,1.0,0.612027645111084,0.5145670771598816,0.5145670771598816,1.0,1.0,-3.2466588020324707,1.240787386894226,2.005871295928955,0.5069056153297424,0.9557608366012572,0.9557608366012572,0.0,170.48129272460938,180.0,77277.6015625,0.0,2892.54248046875,1.0,278.1499938964844,282.9179077148437,300.0484313964844,305.0842590332031,293.1499938964844,293.1499938964844,278.1499938964844,36110.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859924852848053,1.0,0.0,0.0,3.873785734176636,3.873812198638916,1.0013006885856155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7412109375,0.0,1797.558837890625,1895.4371337890625,0.0,3028.300048828125,0.9555556774139404,1.0,0.0,3.0,1.0,0.0
18020400,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8469288945198059,0.3945285379886627,0.3573967814445495,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9822712540626526,0.6072776913642883,0.5760310888290405,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8905521631240845,0.4599295258522033,0.3231545388698578,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.879417359828949,0.4430201053619385,0.4217087626457214,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7073709964752197,0.224440261721611,1.025426745414734,284.9429016113281,284.95001220703125,303.1903991699219,297.0431823730469,299.4962463378906,297.1974792480469,284.94287109375,1.0,0.612027645111084,0.5145670771598816,0.5145670771598816,1.0,1.0,-3.2466588020324707,1.240787386894226,2.005871295928955,0.5069056153297424,0.9557608366012572,0.9557608366012572,0.0,170.48129272460938,180.0,77277.6015625,0.0,2892.54248046875,1.0,278.1499938964844,282.9179077148437,300.0484313964844,305.0842590332031,293.1499938964844,293.1499938964844,278.1499938964844,36110.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859924852848053,1.0,0.0,0.0,3.873785734176636,3.873812198638916,1.0013006885856155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.7412109375,0.0,1797.558837890625,1895.4371337890625,0.0,3028.300048828125,0.9555556774139404,1.0,0.0,3.0,1.0,0.0
18020460,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8421366214752197,0.3944957554340362,0.3574970066547394,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9768080711364746,0.606910228729248,0.5757166147232056,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8857989311218262,0.4609575867652893,0.3239627182483673,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8746294379234314,0.4437791407108307,0.4225614666938782,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7032725214958191,0.2246592342853546,1.027086615562439,284.9440612792969,284.95001220703125,303.1866455078125,297.01470947265625,299.48590087890625,297.1944885253906,284.94415283203125,1.0,0.6146743297576904,0.5125311017036438,0.5125311017036438,1.0,1.0,-3.2503936290740967,1.2384352684020996,2.011958360671997,0.5038249492645264,0.9522173404693604,0.9522173404693604,0.0,174.4003143310547,183.0,77125.96875,0.0,2922.147705078125,1.0,278.1499938964844,282.91845703125,300.0181884765625,305.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36201.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605480194091797,1.0,0.0,0.0,3.8656165599823,3.865642786026001,9.970818837246045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.578125,0.0,1788.14208984375,1895.4371337890625,0.0,3034.14501953125,0.9537989497184752,1.0,0.0,3.0,1.0,0.0
18020520,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8421366214752197,0.3944957554340362,0.3574970066547394,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9768080711364746,0.606910228729248,0.5757166147232056,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8857989311218262,0.4609575867652893,0.3239627182483673,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8746294379234314,0.4437791407108307,0.4225614666938782,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7032725214958191,0.2246592342853546,1.027086615562439,284.9440612792969,284.95001220703125,303.1866455078125,297.01470947265625,299.48590087890625,297.1944885253906,284.94415283203125,1.0,0.6146743297576904,0.5125311017036438,0.5125311017036438,1.0,1.0,-3.2503936290740967,1.2384352684020996,2.011958360671997,0.5038249492645264,0.9522173404693604,0.9522173404693604,0.0,174.4003143310547,183.0,77125.96875,0.0,2922.147705078125,1.0,278.1499938964844,282.91845703125,300.0181884765625,305.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36201.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605480194091797,1.0,0.0,0.0,3.8656165599823,3.865642786026001,9.970818837246045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.578125,0.0,1788.14208984375,1895.4371337890625,0.0,3034.14501953125,0.9537989497184752,1.0,0.0,3.0,1.0,0.0
18020580,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.838168740272522,0.3944897651672363,0.3576093018054962,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9721257090568542,0.6068007349967957,0.5756932497024536,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8819649815559387,0.4620515406131744,0.3248060047626495,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8707224130630493,0.4445549845695495,0.4234156012535095,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.699871301651001,0.224892109632492,1.0287282466888428,284.94561767578125,284.95001220703125,303.1827087402344,296.9864807128906,299.4761047363281,297.1923217773437,284.9456787109375,1.0,0.6171169877052307,0.5104951858520508,0.5104951858520508,1.0,1.0,-3.2545154094696045,1.236236572265625,2.0182788372039795,0.5008103847503662,0.9500881433486938,0.9500881433486938,0.0,177.85946655273438,186.0,76982.1640625,0.0,2950.083740234375,1.0,278.1499938964844,282.91900634765625,299.9893493652344,305.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36202.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610868453979492,1.0,0.0,0.0,3.857984781265259,3.858010768890381,9.931486601999495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.7978515625,0.0,1778.7109375,1895.4371337890625,0.0,3039.198974609375,0.9520888924598694,1.0,0.0,3.0,1.0,0.0
18020640,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.838168740272522,0.3944897651672363,0.3576093018054962,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9721257090568542,0.6068007349967957,0.5756932497024536,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8819649815559387,0.4620515406131744,0.3248060047626495,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8707224130630493,0.4445549845695495,0.4234156012535095,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.699871301651001,0.224892109632492,1.0287282466888428,284.94561767578125,284.95001220703125,303.1827087402344,296.9864807128906,299.4761047363281,297.1923217773437,284.9456787109375,1.0,0.6171169877052307,0.5104951858520508,0.5104951858520508,1.0,1.0,-3.2545154094696045,1.236236572265625,2.0182788372039795,0.5008103847503662,0.9500881433486938,0.9500881433486938,0.0,177.85946655273438,186.0,76982.1640625,0.0,2950.083740234375,1.0,278.1499938964844,282.91900634765625,299.9893493652344,305.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36202.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610868453979492,1.0,0.0,0.0,3.857984781265259,3.858010768890381,9.931486601999495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.7978515625,0.0,1778.7109375,1895.4371337890625,0.0,3039.198974609375,0.9520888924598694,1.0,0.0,3.0,1.0,0.0
