time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020700,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8363625407218933,0.3944824039936065,0.3576612472534179,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9699508547782898,0.6068039536476135,0.5757409334182739,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8802649974822998,0.4626382887363434,0.3252494633197784,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8689600229263306,0.4449357986450195,0.4238353967666626,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6983240842819214,0.2250092923641204,1.029538869857788,284.9461669921875,284.95001220703125,303.1806945800781,296.9725036621094,299.47125244140625,297.19146728515625,284.9462280273437,1.0,0.6182936429977417,0.5094771981239319,0.5094771981239319,1.0,1.0,-3.256648302078247,1.2351499795913696,2.021498441696167,0.4992981851100921,0.9492396116256714,0.9492396116256714,0.0,179.4927215576172,186.0,76913.234375,0.0,2963.69482421875,1.0,278.1499938964844,282.91900634765625,299.97528076171875,304.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,36194.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613497018814087,1.0,0.0,0.0,3.8545444011688232,3.854570388793945,9.913782150761108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.580078125,0.0,1774.4039306640625,1895.4371337890625,0.0,3041.6640625,0.9513105154037476,1.0,0.0,3.0,1.0,0.0
18020760,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8346131443977356,0.3944698870182037,0.3577088713645935,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9678153395652772,0.6068265438079834,0.5758065581321716,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8786410093307495,0.4632475972175598,0.3257059454917907,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8672588467597961,0.4453101754188537,0.4242495596408844,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6968251466751099,0.2251258641481399,1.030344009399414,284.9466552734375,284.95001220703125,303.1786193847656,296.9586181640625,299.4665222167969,297.190673828125,284.9466857910156,1.0,0.6194593906402588,0.5084781050682068,0.5084781050682068,1.0,1.0,-3.2587990760803223,1.2340937852859497,2.024705410003662,0.497811496257782,0.9484447240829468,0.9484447240829468,0.0,181.10487365722656,189.0,76845.765625,0.0,2977.24462890625,1.0,278.1499938964844,282.9189453125,299.9613037109375,304.9657897949219,293.1499938964844,293.1499938964844,278.1499938964844,36186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616076707839966,1.0,0.0,0.0,3.851237773895264,3.8512637615203857,9.89678028417984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.6630859375,0.0,1770.26123046875,1895.4371337890625,0.0,3044.08349609375,0.9505614042282104,1.0,0.0,3.0,1.0,0.0
18020820,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8312933444976807,0.394428938627243,0.3577862381935119,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.963708519935608,0.6069365739822388,0.5760059952735901,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8756564259529114,0.4645496606826782,0.3266772031784057,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8640514612197876,0.4460348486900329,0.4250517189502716,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6939844489097595,0.2253527194261551,1.0319157838821411,284.9472351074219,284.95001220703125,303.1744384765625,296.9312438964844,299.4571533203125,297.1893310546875,284.947265625,1.0,0.6217478513717651,0.5064799785614014,0.5064799785614014,1.0,1.0,-3.263155221939087,1.231974959373474,2.0311803817749023,0.4948147535324096,0.9469756484031676,0.9469756484031676,0.0,184.243881225586,192.0,76715.53125,0.0,3004.035400390625,1.0,278.1499938964844,282.9183959960937,299.9338684082031,304.9291381835937,293.1499938964844,293.1499938964844,278.1499938964844,36169.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621217608451843,1.0,0.0,0.0,3.8451802730560303,3.845206260681152,9.865672154774074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.857421875,0.0,1762.6875,1895.4371337890625,0.0,3048.906005859375,0.9491877555847168,1.0,0.0,3.0,1.0,0.0
18020880,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8312933444976807,0.394428938627243,0.3577862381935119,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.963708519935608,0.6069365739822388,0.5760059952735901,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8756564259529114,0.4645496606826782,0.3266772031784057,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8640514612197876,0.4460348486900329,0.4250517189502716,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6939844489097595,0.2253527194261551,1.0319157838821411,284.9472351074219,284.95001220703125,303.1744384765625,296.9312438964844,299.4571533203125,297.1893310546875,284.947265625,1.0,0.6217478513717651,0.5064799785614014,0.5064799785614014,1.0,1.0,-3.263155221939087,1.231974959373474,2.0311803817749023,0.4948147535324096,0.9469756484031676,0.9469756484031676,0.0,184.243881225586,192.0,76715.53125,0.0,3004.035400390625,1.0,278.1499938964844,282.9183959960937,299.9338684082031,304.9291381835937,293.1499938964844,293.1499938964844,278.1499938964844,36169.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621217608451843,1.0,0.0,0.0,3.8451802730560303,3.845206260681152,9.865672154774074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.857421875,0.0,1762.6875,1895.4371337890625,0.0,3048.906005859375,0.9491877555847168,1.0,0.0,3.0,1.0,0.0
18020940,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8281301259994507,0.3943784534931183,0.3578512966632843,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.959714651107788,0.6070873737335205,0.5762500166893005,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8729020953178406,0.4659225940704345,0.3277004063129425,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8610183596611023,0.4467397332191467,0.4258314967155456,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6912754774093628,0.2255686372518539,1.0334323644638062,284.9475402832031,284.95001220703125,303.1701965332031,296.90447998046875,299.4478454589844,297.188232421875,284.94757080078125,1.0,0.6240024566650391,0.504481852054596,0.504481852054596,1.0,1.0,-3.26751971244812,1.2298152446746826,2.037704467773437,0.4917687773704529,0.9455546736717224,0.9455546736717224,0.0,187.32928466796875,195.0,76589.53125,0.0,3030.61376953125,1.0,278.1499938964844,282.9175720214844,299.9071350097656,304.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36157.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626261949539185,1.0,0.0,0.0,3.839543104171753,3.839569091796875,9.836766139414976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0517578125,0.0,1755.6865234375,1895.4371337890625,0.0,3053.637451171875,0.9479113221168518,1.0,0.0,3.0,1.0,0.0
18021000,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8281301259994507,0.3943784534931183,0.3578512966632843,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.959714651107788,0.6070873737335205,0.5762500166893005,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8729020953178406,0.4659225940704345,0.3277004063129425,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8610183596611023,0.4467397332191467,0.4258314967155456,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6912754774093628,0.2255686372518539,1.0334323644638062,284.9475402832031,284.95001220703125,303.1701965332031,296.90447998046875,299.4478454589844,297.188232421875,284.94757080078125,1.0,0.6240024566650391,0.504481852054596,0.504481852054596,1.0,1.0,-3.26751971244812,1.2298152446746826,2.037704467773437,0.4917687773704529,0.9455546736717224,0.9455546736717224,0.0,187.32928466796875,195.0,76589.53125,0.0,3030.61376953125,1.0,278.1499938964844,282.9175720214844,299.9071350097656,304.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36157.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626261949539185,1.0,0.0,0.0,3.839543104171753,3.839569091796875,9.836766139414976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.0517578125,0.0,1755.6865234375,1895.4371337890625,0.0,3053.637451171875,0.9479113221168518,1.0,0.0,3.0,1.0,0.0
18021060,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8250787854194641,0.394323468208313,0.3579104542732239,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9557891488075256,0.6072614789009094,0.5765184164047241,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8703159689903259,0.46734818816185,0.3287612199783325,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8581181764602661,0.4474320411682129,0.4265973567962646,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.688662052154541,0.2257742136716842,1.0348998308181765,284.94775390625,284.95001220703125,303.1659545898437,296.87847900390625,299.438720703125,297.1872863769531,284.9477844238281,1.0,0.626235842704773,0.5025261640548706,0.5025261640548706,1.0,1.0,-3.27187442779541,1.2276893854141235,2.044184923171997,0.488752543926239,0.9441968202590942,0.9441968202590942,0.0,190.3898468017578,198.0,76468.125,0.0,3057.101318359375,1.0,278.1499938964844,282.9166259765625,299.8810119628906,304.858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36147.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631072044372559,1.0,0.0,0.0,3.834209442138672,3.834235191345215,9.80945628725749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2919921875,0.0,1749.093017578125,1895.4371337890625,0.0,3058.14990234375,0.9467048645019532,1.0,0.0,3.0,1.0,0.0
18021120,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8250787854194641,0.394323468208313,0.3579104542732239,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9557891488075256,0.6072614789009094,0.5765184164047241,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8703159689903259,0.46734818816185,0.3287612199783325,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8581181764602661,0.4474320411682129,0.4265973567962646,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.688662052154541,0.2257742136716842,1.0348998308181765,284.94775390625,284.95001220703125,303.1659545898437,296.87847900390625,299.438720703125,297.1872863769531,284.9477844238281,1.0,0.626235842704773,0.5025261640548706,0.5025261640548706,1.0,1.0,-3.27187442779541,1.2276893854141235,2.044184923171997,0.488752543926239,0.9441968202590942,0.9441968202590942,0.0,190.3898468017578,198.0,76468.125,0.0,3057.101318359375,1.0,278.1499938964844,282.9166259765625,299.8810119628906,304.858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36147.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631072044372559,1.0,0.0,0.0,3.834209442138672,3.834235191345215,9.80945628725749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2919921875,0.0,1749.093017578125,1895.4371337890625,0.0,3058.14990234375,0.9467048645019532,1.0,0.0,3.0,1.0,0.0
18021180,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8221196532249451,0.3942655026912689,0.3579657077789306,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9519287943840028,0.607455849647522,0.5768069624900818,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.867884635925293,0.4688330888748169,0.3298631012439728,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8553361296653748,0.4481128752231598,0.4273509681224823,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6861310601234436,0.2259671539068222,1.0363084077835083,284.9478759765625,284.95001220703125,303.1617736816406,296.8533020019531,299.4296875,297.1865234375,284.9479064941406,1.0,0.6284513473510742,0.5005704164505005,0.5005704164505005,1.0,1.0,-3.2762134075164795,1.2255170345306396,2.05069637298584,0.4856848120689392,0.94288170337677,0.94288170337677,0.0,193.4317169189453,201.0,76350.828125,0.0,3083.516845703125,1.0,278.1499938964844,282.9156494140625,299.8558044433594,304.8250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635711669921875,1.0,0.0,0.0,3.8291306495666495,3.829156398773194,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.5947265625,0.0,1742.8455810546875,1895.4371337890625,0.0,3062.502197265625,0.9455574750900269,1.0,0.0,3.0,1.0,0.0
18021240,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8221196532249451,0.3942655026912689,0.3579657077789306,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9519287943840028,0.607455849647522,0.5768069624900818,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.867884635925293,0.4688330888748169,0.3298631012439728,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8553361296653748,0.4481128752231598,0.4273509681224823,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6861310601234436,0.2259671539068222,1.0363084077835083,284.9478759765625,284.95001220703125,303.1617736816406,296.8533020019531,299.4296875,297.1865234375,284.9479064941406,1.0,0.6284513473510742,0.5005704164505005,0.5005704164505005,1.0,1.0,-3.2762134075164795,1.2255170345306396,2.05069637298584,0.4856848120689392,0.94288170337677,0.94288170337677,0.0,193.4317169189453,201.0,76350.828125,0.0,3083.516845703125,1.0,278.1499938964844,282.9156494140625,299.8558044433594,304.8250427246094,293.1499938964844,293.1499938964844,278.1499938964844,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635711669921875,1.0,0.0,0.0,3.8291306495666495,3.829156398773194,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.5947265625,0.0,1742.8455810546875,1895.4371337890625,0.0,3062.502197265625,0.9455574750900269,1.0,0.0,3.0,1.0,0.0
18021300,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8206664323806763,0.3942359685897827,0.3579926788806915,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9500176310539246,0.6075583696365356,0.5769563913345337,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8667157888412476,0.4695920646190643,0.3304254710674286,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8539832234382629,0.4484505653381347,0.4277249574661255,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6848922371864319,0.226060152053833,1.036996603012085,284.94793701171875,284.95001220703125,303.15972900390625,296.8410949707031,299.4252014160156,297.1861572265625,284.9479675292969,1.0,0.6295546889305115,0.4995925426483154,0.4995925426483154,1.0,1.0,-3.2783782482147217,1.2244129180908203,2.0539653301239014,0.484131783246994,0.9422366619110109,0.9422366619110109,0.0,194.95025634765625,201.0,76293.2734375,0.0,3096.7275390625,1.0,278.1499938964844,282.9151306152344,299.8434753417969,304.80859375,293.1499938964844,293.1499938964844,278.1499938964844,36137.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637876510620117,1.0,0.0,0.0,3.826653718948364,3.8266794681549072,9.770833457878323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.046875,0.0,1739.8077392578125,1895.4371337890625,0.0,3064.532470703125,0.9449981451034546,1.0,0.0,3.0,1.0,0.0
18021360,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8192297220230103,0.3942061066627502,0.3580192029476166,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9481220841407776,0.6076648831367493,0.5771095752716064,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8655784726142883,0.4703619480133056,0.3309956789016723,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8526556491851807,0.4487861096858978,0.4280967116355896,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6836715340614319,0.2261506915092468,1.0376731157302856,284.947998046875,284.95001220703125,303.1576843261719,296.8291320800781,299.42071533203125,297.1858825683594,284.947998046875,1.0,0.6306549310684204,0.4986092448234558,0.4986092448234558,1.0,1.0,-3.280540704727173,1.2232868671417236,2.057253837585449,0.4825545251369476,0.941602110862732,0.941602110862732,0.0,196.46617126464844,204.0,76236.640625,0.0,3109.933837890625,1.0,278.1499938964844,282.91461181640625,299.8314514160156,304.79248046875,293.1499938964844,293.1499938964844,278.1499938964844,36134.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639980554580688,1.0,0.0,0.0,3.824221849441528,3.8242475986480713,9.758418855199125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.7587890625,0.0,1736.8306884765625,1895.4371337890625,0.0,3066.506591796875,0.9444493055343628,1.0,0.0,3.0,1.0,0.0
18021420,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8163991570472717,0.394145667552948,0.3580711781978607,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.944381296634674,0.6078915596008301,0.5774288177490234,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8633942008018494,0.4719320833683014,0.3321590721607208,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8500726222991943,0.4494507312774658,0.4288336932659149,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6812822818756104,0.2263248562812805,1.0389914512634275,284.94805908203125,284.95001220703125,303.1537475585937,296.8060607910156,299.4118347167969,297.1854248046875,284.9480895996094,1.0,0.632846474647522,0.4966427087783813,0.4966427087783813,1.0,1.0,-3.284858465194702,1.2209982872009275,2.0638601779937744,0.479357898235321,0.9403802156448364,0.9403802156448364,0.0,199.4908905029297,207.0,76126.609375,0.0,3136.3408203125,1.0,278.1499938964844,282.9136047363281,299.8083190917969,304.76141357421875,293.1499938964844,293.1499938964844,278.1499938964844,36129.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864403486251831,1.0,0.0,0.0,3.819521427154541,3.819547176361084,9.73444457486039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.0849609375,0.0,1731.087890625,1895.4371337890625,0.0,3070.3095703125,0.9433888792991638,1.0,0.0,3.0,1.0,0.0
18021480,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8163991570472717,0.394145667552948,0.3580711781978607,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.944381296634674,0.6078915596008301,0.5774288177490234,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8633942008018494,0.4719320833683014,0.3321590721607208,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8500726222991943,0.4494507312774658,0.4288336932659149,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6812822818756104,0.2263248562812805,1.0389914512634275,284.94805908203125,284.95001220703125,303.1537475585937,296.8060607910156,299.4118347167969,297.1854248046875,284.9480895996094,1.0,0.632846474647522,0.4966427087783813,0.4966427087783813,1.0,1.0,-3.284858465194702,1.2209982872009275,2.0638601779937744,0.479357898235321,0.9403802156448364,0.9403802156448364,0.0,199.4908905029297,207.0,76126.609375,0.0,3136.3408203125,1.0,278.1499938964844,282.9136047363281,299.8083190917969,304.76141357421875,293.1499938964844,293.1499938964844,278.1499938964844,36129.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864403486251831,1.0,0.0,0.0,3.819521427154541,3.819547176361084,9.73444457486039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.0849609375,0.0,1731.087890625,1895.4371337890625,0.0,3070.3095703125,0.9433888792991638,1.0,0.0,3.0,1.0,0.0
18021540,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8136082291603088,0.3940848708152771,0.358122706413269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9406988620758056,0.608130156993866,0.5777591466903687,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8613055944442749,0.4735263288021087,0.3333400189876556,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8475750684738159,0.4501104056835174,0.4295657277107239,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6789577603340149,0.2264938354492187,1.0402848720550537,284.9481811523437,284.95001220703125,303.1499938964844,296.7842102050781,299.4030456542969,297.18511962890625,284.9481811523437,1.0,0.6350302696228027,0.4946761429309845,0.4946761429309845,1.0,1.0,-3.289171934127808,1.2186648845672607,2.070507049560547,0.4761100113391876,0.9392106533050536,0.9392106533050536,0.0,202.51467895507807,210.0,76019.8125,0.0,3162.8017578125,1.0,278.1499938964844,282.91259765625,299.7861022949219,304.7314147949219,293.1499938964844,293.1499938964844,278.1499938964844,36124.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864751935005188,1.0,0.0,0.0,3.814972162246704,3.814997911453247,9.71126951299084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.3076171875,0.0,1725.54052734375,1895.4371337890625,0.0,3073.578369140625,0.9423624277114868,1.0,0.0,3.0,1.0,0.0
18021600,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8136082291603088,0.3940848708152771,0.358122706413269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9406988620758056,0.608130156993866,0.5777591466903687,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8613055944442749,0.4735263288021087,0.3333400189876556,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8475750684738159,0.4501104056835174,0.4295657277107239,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6789577603340149,0.2264938354492187,1.0402848720550537,284.9481811523437,284.95001220703125,303.1499938964844,296.7842102050781,299.4030456542969,297.18511962890625,284.9481811523437,1.0,0.6350302696228027,0.4946761429309845,0.4946761429309845,1.0,1.0,-3.289171934127808,1.2186648845672607,2.070507049560547,0.4761100113391876,0.9392106533050536,0.9392106533050536,0.0,202.51467895507807,210.0,76019.8125,0.0,3162.8017578125,1.0,278.1499938964844,282.91259765625,299.7861022949219,304.7314147949219,293.1499938964844,293.1499938964844,278.1499938964844,36124.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864751935005188,1.0,0.0,0.0,3.814972162246704,3.814997911453247,9.71126951299084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.3076171875,0.0,1725.54052734375,1895.4371337890625,0.0,3073.578369140625,0.9423624277114868,1.0,0.0,3.0,1.0,0.0
18021660,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8108502626419067,0.3940238952636719,0.3581737875938415,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9370912909507751,0.6083846688270569,0.5781043767929077,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.859322190284729,0.4751621186733246,0.3345485329627991,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451623320579529,0.4507635235786438,0.4302912056446075,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6766979098320007,0.226654976606369,1.0415422916412354,284.9482727050781,284.95001220703125,303.14569091796875,296.7637939453125,299.3941345214844,297.1850280761719,284.94830322265625,1.0,0.6372056603431702,0.492711067199707,0.492711067199707,1.0,1.0,-3.2934865951538086,1.2162917852401731,2.077194929122925,0.47281414270401,0.9381283521652222,0.9381283521652222,0.0,205.532470703125,213.0,75918.8203125,0.0,3189.29638671875,1.0,278.1499938964844,282.91162109375,299.7655334472656,304.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36117.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650732040405273,1.0,0.0,0.0,3.810672044754028,3.810697555541992,9.689389344202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0693359375,0.0,1720.2998046875,1895.4371337890625,0.0,3076.592041015625,0.9413918256759644,1.0,0.0,3.0,1.0,0.0
18021720,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8108502626419067,0.3940238952636719,0.3581737875938415,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9370912909507751,0.6083846688270569,0.5781043767929077,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.859322190284729,0.4751621186733246,0.3345485329627991,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451623320579529,0.4507635235786438,0.4302912056446075,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6766979098320007,0.226654976606369,1.0415422916412354,284.9482727050781,284.95001220703125,303.14569091796875,296.7637939453125,299.3941345214844,297.1850280761719,284.94830322265625,1.0,0.6372056603431702,0.492711067199707,0.492711067199707,1.0,1.0,-3.2934865951538086,1.2162917852401731,2.077194929122925,0.47281414270401,0.9381283521652222,0.9381283521652222,0.0,205.532470703125,213.0,75918.8203125,0.0,3189.29638671875,1.0,278.1499938964844,282.91162109375,299.7655334472656,304.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36117.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650732040405273,1.0,0.0,0.0,3.810672044754028,3.810697555541992,9.689389344202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0693359375,0.0,1720.2998046875,1895.4371337890625,0.0,3076.592041015625,0.9413918256759644,1.0,0.0,3.0,1.0,0.0
18021780,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8081115484237671,0.3939624428749084,0.3582243323326111,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9335622191429138,0.6086544990539551,0.5784640312194824,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574411273002625,0.4768462479114532,0.3357898294925689,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8428270816802979,0.4514096975326538,0.431009978055954,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6744978427886963,0.2268076092004776,1.042760968208313,284.9483642578125,284.95001220703125,303.1400146484375,296.7448425292969,299.3847961425781,297.18511962890625,284.9483947753906,1.0,0.6393734216690063,0.4907459616661072,0.4907459616661072,1.0,1.0,-3.297803401947021,1.213876247406006,2.083927154541016,0.4694717526435852,0.9371118545532228,0.9371118545532228,0.0,208.54666137695312,216.0,75823.5546875,0.0,3215.841064453125,1.0,278.1499938964844,282.9107360839844,299.7465209960937,304.6773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653637766838074,1.0,0.0,0.0,3.8066155910491934,3.806641101837158,9.668771099313744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3310546875,0.0,1715.36572265625,1895.4371337890625,0.0,3079.31787109375,0.9404761791229248,1.0,0.0,3.0,1.0,0.0
18021840,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8081115484237671,0.3939624428749084,0.3582243323326111,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9335622191429138,0.6086544990539551,0.5784640312194824,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574411273002625,0.4768462479114532,0.3357898294925689,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8428270816802979,0.4514096975326538,0.431009978055954,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6744978427886963,0.2268076092004776,1.042760968208313,284.9483642578125,284.95001220703125,303.1400146484375,296.7448425292969,299.3847961425781,297.18511962890625,284.9483947753906,1.0,0.6393734216690063,0.4907459616661072,0.4907459616661072,1.0,1.0,-3.297803401947021,1.213876247406006,2.083927154541016,0.4694717526435852,0.9371118545532228,0.9371118545532228,0.0,208.54666137695312,216.0,75823.5546875,0.0,3215.841064453125,1.0,278.1499938964844,282.9107360839844,299.7465209960937,304.6773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653637766838074,1.0,0.0,0.0,3.8066155910491934,3.806641101837158,9.668771099313744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.3310546875,0.0,1715.36572265625,1895.4371337890625,0.0,3079.31787109375,0.9404761791229248,1.0,0.0,3.0,1.0,0.0
18021900,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8067439198493958,0.3939315378665924,0.3582494854927063,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.931825578212738,0.608793318271637,0.5786476135253906,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8565327525138855,0.477701336145401,0.3364193737506866,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8416856527328491,0.4517309963703155,0.4313677251338959,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6734189987182617,0.2268817573785781,1.043360710144043,284.94842529296875,284.95001220703125,303.1366577148437,296.73590087890625,299.3800048828125,297.18524169921875,284.94842529296875,1.0,0.6404551863670349,0.4897634088993072,0.4897634088993072,1.0,1.0,-3.299962043762207,1.2126522064208984,2.0873098373413086,0.4677834212779999,0.9366211295127868,0.9366211295127868,0.0,210.05438232421875,216.0,75777.4140625,0.0,3229.143798828125,1.0,278.1499938964844,282.9102783203125,299.7374267578125,304.6648864746094,293.1499938964844,293.1499938964844,278.1499938964844,36109.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654854893684387,1.0,0.0,0.0,3.804649829864502,3.804675340652466,9.65878825809341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.8564453125,0.0,1712.9781494140625,1895.4371337890625,0.0,3080.4599609375,0.940032422542572,1.0,0.0,3.0,1.0,0.0
18021960,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8053768277168274,0.3939007818698883,0.3582746684551239,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9301103949546814,0.6089352965354919,0.5788341164588928,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8556474447250366,0.4785670340061188,0.3370561897754669,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8405620455741882,0.4520511031150818,0.4317242205142975,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6723546981811523,0.2269543260335922,1.0439529418945312,284.94854736328125,284.95001220703125,303.13299560546875,296.7273254394531,299.3754272460937,297.1853942871094,284.9485778808594,1.0,0.6415354609489441,0.4888686537742615,0.4888686537742615,1.0,1.0,-3.3021233081817627,1.2115952968597412,2.090528011322021,0.4662602841854095,0.9362263083457948,0.9362263083457948,0.0,211.5614624023437,219.0,75735.734375,0.0,3242.463134765625,1.0,278.1499938964844,282.9099426269531,299.7287292480469,304.6529846191406,293.1499938964844,293.1499938964844,278.1499938964844,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656036853790283,1.0,0.0,0.0,3.8028347492218018,3.8028604984283447,9.64957507676445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.232421875,0.0,1710.7535400390625,1895.4371337890625,0.0,3081.56884765625,0.9396215677261353,1.0,0.0,3.0,1.0,0.0
18022020,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8026770353317261,0.3938387334346771,0.3583245575428009,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9267483353614808,0.6092293858528137,0.5792167782783508,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.853948175907135,0.4803372323513031,0.3383566439151764,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8383652567863464,0.4526859819889068,0.4324322044849396,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6702677011489868,0.2270934581756591,1.0451099872589111,284.94873046875,284.95001220703125,303.1247253417969,296.71124267578125,299.365966796875,297.18585205078125,284.9487609863281,1.0,0.6436912417411804,0.4870791435241699,0.4870791435241699,1.0,1.0,-3.306450605392456,1.2094776630401611,2.096972942352295,0.4632067382335663,0.9355244636535645,0.9355244636535645,0.0,214.5733795166016,222.0,75659.2265625,0.0,3269.1494140625,1.0,278.1499938964844,282.9091796875,299.71258544921875,304.63104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36092.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658394813537598,1.0,0.0,0.0,3.799584150314331,3.799609661102295,9.633085937821306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.583984375,0.0,1706.7620849609375,1895.4371337890625,0.0,3083.78076171875,0.938883900642395,1.0,0.0,3.0,1.0,0.0
18022080,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8026770353317261,0.3938387334346771,0.3583245575428009,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9267483353614808,0.6092293858528137,0.5792167782783508,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.853948175907135,0.4803372323513031,0.3383566439151764,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8383652567863464,0.4526859819889068,0.4324322044849396,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6702677011489868,0.2270934581756591,1.0451099872589111,284.94873046875,284.95001220703125,303.1247253417969,296.71124267578125,299.365966796875,297.18585205078125,284.9487609863281,1.0,0.6436912417411804,0.4870791435241699,0.4870791435241699,1.0,1.0,-3.306450605392456,1.2094776630401611,2.096972942352295,0.4632067382335663,0.9355244636535645,0.9355244636535645,0.0,214.5733795166016,222.0,75659.2265625,0.0,3269.1494140625,1.0,278.1499938964844,282.9091796875,299.71258544921875,304.63104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36092.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658394813537598,1.0,0.0,0.0,3.799584150314331,3.799609661102295,9.633085937821306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.583984375,0.0,1706.7620849609375,1895.4371337890625,0.0,3083.78076171875,0.938883900642395,1.0,0.0,3.0,1.0,0.0
18022140,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8000308871269226,0.3937668204307556,0.3583677411079407,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9234811663627625,0.6095433235168457,0.5796158313751221,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8523416519165039,0.482171893119812,0.3396971523761749,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8362268209457397,0.4533063173294067,0.4331287145614624,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668234646320343,0.2272268384695053,1.0462409257888794,284.9488830566406,284.95001220703125,303.1151428222656,296.69647216796875,299.356201171875,297.1865234375,284.94891357421875,1.0,0.6458423733711243,0.4852896630764007,0.4852896630764007,1.0,1.0,-3.310791015625,1.207329273223877,2.103461742401123,0.4601165950298309,0.9348701238632202,0.9348701238632202,0.0,217.58526611328125,225.0,75588.328125,0.0,3295.932861328125,1.0,278.1499938964844,282.908447265625,299.6976013183594,304.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,36082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660390377044678,1.0,0.0,0.0,3.796623706817627,3.796649217605591,9.61808041211043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.2529296875,0.0,1703.1380615234375,1895.4371337890625,0.0,3085.65283203125,0.9382120370864868,1.0,0.0,3.0,1.0,0.0
18022200,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8000308871269226,0.3937668204307556,0.3583677411079407,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9234811663627625,0.6095433235168457,0.5796158313751221,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8523416519165039,0.482171893119812,0.3396971523761749,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8362268209457397,0.4533063173294067,0.4331287145614624,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668234646320343,0.2272268384695053,1.0462409257888794,284.9488830566406,284.95001220703125,303.1151428222656,296.69647216796875,299.356201171875,297.1865234375,284.94891357421875,1.0,0.6458423733711243,0.4852896630764007,0.4852896630764007,1.0,1.0,-3.310791015625,1.207329273223877,2.103461742401123,0.4601165950298309,0.9348701238632202,0.9348701238632202,0.0,217.58526611328125,225.0,75588.328125,0.0,3295.932861328125,1.0,278.1499938964844,282.908447265625,299.6976013183594,304.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,36082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660390377044678,1.0,0.0,0.0,3.796623706817627,3.796649217605591,9.61808041211043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.2529296875,0.0,1703.1380615234375,1895.4371337890625,0.0,3085.65283203125,0.9382120370864868,1.0,0.0,3.0,1.0,0.0
18022260,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7974324226379395,0.3936698138713836,0.3583914637565613,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9203311204910278,0.6098965406417847,0.5800474882125854,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.85085529088974,0.4841224551200866,0.3411104381084442,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8341382741928101,0.453894704580307,0.433798611164093,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662572026252747,0.2273540049791336,1.047342300415039,284.9489440917969,284.95001220703125,303.1043701171875,296.6830444335937,299.3457946777344,297.1875305175781,284.948974609375,1.0,0.6479904651641846,0.4834045469760895,0.4834045469760895,1.0,1.0,-3.315168619155884,1.2049554586410522,2.110213041305542,0.4567892253398895,0.934200882911682,0.934200882911682,0.0,220.5926971435547,228.0,75520.6875,0.0,3322.842529296875,1.0,278.1499938964844,282.9076843261719,299.6840515136719,304.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36076.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866220235824585,1.0,0.0,0.0,3.793841600418091,3.793867111206055,9.60399006544321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.9267578125,0.0,1699.762939453125,1895.4371337890625,0.0,3087.352783203125,0.937582552433014,1.0,0.0,3.0,1.0,0.0
18022320,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7974324226379395,0.3936698138713836,0.3583914637565613,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9203311204910278,0.6098965406417847,0.5800474882125854,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.85085529088974,0.4841224551200866,0.3411104381084442,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8341382741928101,0.453894704580307,0.433798611164093,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662572026252747,0.2273540049791336,1.047342300415039,284.9489440917969,284.95001220703125,303.1043701171875,296.6830444335937,299.3457946777344,297.1875305175781,284.948974609375,1.0,0.6479904651641846,0.4834045469760895,0.4834045469760895,1.0,1.0,-3.315168619155884,1.2049554586410522,2.110213041305542,0.4567892253398895,0.934200882911682,0.934200882911682,0.0,220.5926971435547,228.0,75520.6875,0.0,3322.842529296875,1.0,278.1499938964844,282.9076843261719,299.6840515136719,304.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36076.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866220235824585,1.0,0.0,0.0,3.793841600418091,3.793867111206055,9.60399006544321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.9267578125,0.0,1699.762939453125,1895.4371337890625,0.0,3087.352783203125,0.937582552433014,1.0,0.0,3.0,1.0,0.0
18022380,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7948811650276184,0.3935587704181671,0.3584002256393432,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9172958135604858,0.6102747917175293,0.5805057883262634,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8494758009910583,0.4861596226692199,0.3425891101360321,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8320944309234619,0.4544593393802643,0.4344440698623657,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6643309593200684,0.2274749279022216,1.0484145879745483,284.94903564453125,284.95001220703125,303.09234619140625,296.6708374023437,299.33502197265625,297.18878173828125,284.9490661621094,1.0,0.6501354575157166,0.4815194606781006,0.4815194606781006,1.0,1.0,-3.31957483291626,1.2025461196899414,2.11702847480774,0.453417032957077,0.9336140155792236,0.9336140155792236,0.0,223.59832763671875,216.0,75459.5,0.0,3349.873779296875,1.0,278.1499938964844,282.906982421875,299.6718139648437,304.5751953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663857579231262,1.0,0.0,0.0,3.7913079261779785,3.7913331985473633,9.591165053279838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0810546875,0.0,1696.6875,1895.4371337890625,0.0,3088.905517578125,0.9370093941688538,1.0,0.0,3.0,1.0,0.0
18022440,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7948811650276184,0.3935587704181671,0.3584002256393432,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9172958135604858,0.6102747917175293,0.5805057883262634,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8494758009910583,0.4861596226692199,0.3425891101360321,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8320944309234619,0.4544593393802643,0.4344440698623657,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6643309593200684,0.2274749279022216,1.0484145879745483,284.94903564453125,284.95001220703125,303.09234619140625,296.6708374023437,299.33502197265625,297.18878173828125,284.9490661621094,1.0,0.6501354575157166,0.4815194606781006,0.4815194606781006,1.0,1.0,-3.31957483291626,1.2025461196899414,2.11702847480774,0.453417032957077,0.9336140155792236,0.9336140155792236,0.0,223.59832763671875,216.0,75459.5,0.0,3349.873779296875,1.0,278.1499938964844,282.906982421875,299.6718139648437,304.5751953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663857579231262,1.0,0.0,0.0,3.7913079261779785,3.7913331985473633,9.591165053279838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0810546875,0.0,1696.6875,1895.4371337890625,0.0,3088.905517578125,0.9370093941688538,1.0,0.0,3.0,1.0,0.0
18022500,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7960965037345886,0.3935075998306274,0.3582992553710937,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9190415740013124,0.6104688048362732,0.5806271433830261,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8513057827949524,0.4871920049190521,0.3432550430297851,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.833446741104126,0.4547417461872101,0.4346532523632049,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.665424644947052,0.2275382429361343,1.0484236478805542,284.9483642578125,284.95001220703125,303.0859069824219,296.6651916503906,299.3295288085937,297.1894836425781,284.94830322265625,1.0,0.6492801904678345,0.4805769026279449,0.4805769026279449,1.0,1.0,-3.320664405822754,1.2008808851242063,2.119783639907837,0.4515555500984192,0.9327172040939332,0.9327172040939332,0.0,222.2189483642578,216.0,75411.671875,0.0,3344.543701171875,1.0,278.1499938964844,282.9062194824219,299.6658630371094,304.5663757324219,293.1499938964844,293.1499938964844,278.1499938964844,36088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664295673370361,1.0,0.0,0.0,3.789568901062012,3.789594411849976,9.582369102645316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.5810546875,0.0,1694.7513427734375,1895.4371337890625,0.0,3089.316650390625,0.9366216063499452,1.0,0.0,3.0,1.0,0.0
