time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022560,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7985323667526245,0.3934711515903473,0.3581570088863373,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9224050045013428,0.6106755137443542,0.5807055830955505,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8543956875801086,0.4882501363754272,0.3438987135887146,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8359659314155579,0.4550316631793976,0.4348129332065582,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6675372123718262,0.227613553404808,1.0482178926467896,284.9476928710937,284.95001220703125,303.07916259765625,296.6598205566406,299.3240661621094,297.1903381347656,284.9476318359375,1.0,0.6478362083435059,0.4796701669692993,0.4796701669692993,1.0,1.0,-3.3213069438934326,1.1991060972213743,2.122200965881348,0.4496545493602752,0.9315395951271056,0.9315395951271056,0.0,219.4783630371093,204.0,75354.1640625,0.0,3330.479248046875,1.0,278.1499938964844,282.90576171875,299.66021728515625,304.5570373535156,293.1499938964844,293.1499938964844,278.1499938964844,36120.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664467334747314,1.0,0.0,0.0,3.787003517150879,3.787028789520264,9.569399708198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.2900390625,0.0,1691.9384765625,1895.4371337890625,0.0,3089.477294921875,0.9360637068748474,1.0,0.0,3.0,1.0,0.0
18022620,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8056584596633911,0.3934445679187774,0.357829600572586,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9321663975715636,0.6111270189285278,0.5808109045028687,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8630132079124451,0.4904371798038482,0.3451715111732483,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8432212471961975,0.4556410610675812,0.435070663690567,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6737110614776611,0.2278043180704116,1.0475637912750244,284.947021484375,284.95001220703125,303.0648498535156,296.64996337890625,299.3131103515625,297.1925048828125,284.9469909667969,1.0,0.643757700920105,0.4778566658496856,0.4778566658496856,1.0,1.0,-3.322093963623047,1.1953492164611816,2.126744508743286,0.4457440078258514,0.929240882396698,0.929240882396698,0.0,211.79969787597656,192.0,75229.5078125,0.0,3288.7490234375,1.0,278.1499938964844,282.90576171875,299.6497497558594,304.53814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36167.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663929104804993,1.0,0.0,0.0,3.780683755874634,3.7807090282440186,9.5374866759812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.53515625,0.0,1684.7781982421875,1895.4371337890625,0.0,3088.97265625,0.9346790313720704,1.0,0.0,3.0,1.0,0.0
18022680,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8056584596633911,0.3934445679187774,0.357829600572586,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9321663975715636,0.6111270189285278,0.5808109045028687,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8630132079124451,0.4904371798038482,0.3451715111732483,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8432212471961975,0.4556410610675812,0.435070663690567,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6737110614776611,0.2278043180704116,1.0475637912750244,284.947021484375,284.95001220703125,303.0648498535156,296.64996337890625,299.3131103515625,297.1925048828125,284.9469909667969,1.0,0.643757700920105,0.4778566658496856,0.4778566658496856,1.0,1.0,-3.322093963623047,1.1953492164611816,2.126744508743286,0.4457440078258514,0.929240882396698,0.929240882396698,0.0,211.79969787597656,192.0,75229.5078125,0.0,3288.7490234375,1.0,278.1499938964844,282.90576171875,299.6497497558594,304.53814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36167.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663929104804993,1.0,0.0,0.0,3.780683755874634,3.7807090282440186,9.5374866759812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.53515625,0.0,1684.7781982421875,1895.4371337890625,0.0,3088.97265625,0.9346790313720704,1.0,0.0,3.0,1.0,0.0
18022740,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8150831460952759,0.39348304271698,0.3574843406677246,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9452844858169556,0.6116301417350769,0.5808846354484558,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8746665716171265,0.4927262663841247,0.3464562594890594,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.853243350982666,0.4562962353229522,0.4352895319461822,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6822662353515625,0.2280568480491638,1.0467991828918457,284.947021484375,284.95001220703125,303.0494079589844,296.64117431640625,299.30206298828125,297.1951904296875,284.947021484375,1.0,0.6385579705238342,0.476043164730072,0.476043164730072,1.0,1.0,-3.322657346725464,1.1914745569229126,2.1311826705932617,0.44175586104393,0.9272478222846984,0.9272478222846984,0.0,202.0277404785156,180.0,75103.765625,0.0,3234.625,1.0,278.1499938964844,282.9065246582031,299.640625,304.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36183.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605285644531,1.0,0.0,0.0,3.77372145652771,3.773746728897095,9.502392117610724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.1904296875,0.0,1676.6378173828125,1895.4371337890625,0.0,3087.730712890625,0.9331292510032654,1.0,0.0,3.0,1.0,0.0
18022800,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8150831460952759,0.39348304271698,0.3574843406677246,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9452844858169556,0.6116301417350769,0.5808846354484558,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8746665716171265,0.4927262663841247,0.3464562594890594,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.853243350982666,0.4562962353229522,0.4352895319461822,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6822662353515625,0.2280568480491638,1.0467991828918457,284.947021484375,284.95001220703125,303.0494079589844,296.64117431640625,299.30206298828125,297.1951904296875,284.947021484375,1.0,0.6385579705238342,0.476043164730072,0.476043164730072,1.0,1.0,-3.322657346725464,1.1914745569229126,2.1311826705932617,0.44175586104393,0.9272478222846984,0.9272478222846984,0.0,202.0277404785156,180.0,75103.765625,0.0,3234.625,1.0,278.1499938964844,282.9065246582031,299.640625,304.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36183.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605285644531,1.0,0.0,0.0,3.77372145652771,3.773746728897095,9.502392117610724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.1904296875,0.0,1676.6378173828125,1895.4371337890625,0.0,3087.730712890625,0.9331292510032654,1.0,0.0,3.0,1.0,0.0
18022860,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8259432315826416,0.393564760684967,0.3571449816226959,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9602484703063964,0.6121657490730286,0.5809540748596191,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.888760507106781,0.4950926303863525,0.3477688431739807,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8655763864517212,0.4569829702377319,0.4355025887489319,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6926597356796265,0.2283544838428497,1.0460690259933472,284.9474182128906,284.95001220703125,303.0328674316406,296.6334533691406,299.2913818359375,297.1981506347656,284.9474182128906,1.0,0.6328460574150085,0.4743883907794952,0.4743883907794952,1.0,1.0,-3.323289394378662,1.1879483461380005,2.135340929031372,0.4380956292152405,0.9257122874259948,0.9257122874259948,0.0,191.3102569580078,168.0,74991.6796875,0.0,3175.270751953125,1.0,278.1499938964844,282.9076538085937,299.6327209472656,304.50445556640625,293.1499938964844,293.1499938964844,278.1499938964844,36176.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660989999771118,1.0,0.0,0.0,3.7671947479248047,3.7672200202941895,9.46955253766646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.51953125,0.0,1668.8641357421875,1895.4371337890625,0.0,3086.21533203125,0.931662380695343,1.0,0.0,3.0,1.0,0.0
18022920,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8259432315826416,0.393564760684967,0.3571449816226959,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9602484703063964,0.6121657490730286,0.5809540748596191,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.888760507106781,0.4950926303863525,0.3477688431739807,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8655763864517212,0.4569829702377319,0.4355025887489319,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6926597356796265,0.2283544838428497,1.0460690259933472,284.9474182128906,284.95001220703125,303.0328674316406,296.6334533691406,299.2913818359375,297.1981506347656,284.9474182128906,1.0,0.6328460574150085,0.4743883907794952,0.4743883907794952,1.0,1.0,-3.323289394378662,1.1879483461380005,2.135340929031372,0.4380956292152405,0.9257122874259948,0.9257122874259948,0.0,191.3102569580078,168.0,74991.6796875,0.0,3175.270751953125,1.0,278.1499938964844,282.9076538085937,299.6327209472656,304.50445556640625,293.1499938964844,293.1499938964844,278.1499938964844,36176.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660989999771118,1.0,0.0,0.0,3.7671947479248047,3.7672200202941895,9.46955253766646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.51953125,0.0,1668.8641357421875,1895.4371337890625,0.0,3086.21533203125,0.931662380695343,1.0,0.0,3.0,1.0,0.0
18022980,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8386205434799194,0.3936789333820343,0.356816291809082,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.976150393486023,0.6127220392227173,0.5810236930847168,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9053322076797484,0.4975274503231048,0.3491145968437195,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8803732991218567,0.457692414522171,0.4357171952724457,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7048414349555969,0.2286888211965561,1.0454095602035522,284.94775390625,284.95001220703125,303.0152587890625,296.6266784667969,299.28045654296875,297.20123291015625,284.94775390625,1.0,0.6268283128738403,0.472733587026596,0.472733587026596,1.0,1.0,-3.3240621089935303,1.1844645738601685,2.139597654342652,0.4344429969787597,0.924406349658966,0.924406349658966,0.0,180.0401153564453,156.0,74890.875,0.0,3113.067138671875,1.0,278.1499938964844,282.90869140625,299.6259460449219,304.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371733665466,1.0,0.0,0.0,3.761307239532471,3.761332273483277,9.439976338398992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.1123046875,0.0,1661.8175048828125,1895.4371337890625,0.0,3084.697265625,0.9303324222564696,1.0,0.0,3.0,1.0,0.0
18023040,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8386205434799194,0.3936789333820343,0.356816291809082,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.976150393486023,0.6127220392227173,0.5810236930847168,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9053322076797484,0.4975274503231048,0.3491145968437195,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8803732991218567,0.457692414522171,0.4357171952724457,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7048414349555969,0.2286888211965561,1.0454095602035522,284.94775390625,284.95001220703125,303.0152587890625,296.6266784667969,299.28045654296875,297.20123291015625,284.94775390625,1.0,0.6268283128738403,0.472733587026596,0.472733587026596,1.0,1.0,-3.3240621089935303,1.1844645738601685,2.139597654342652,0.4344429969787597,0.924406349658966,0.924406349658966,0.0,180.0401153564453,156.0,74890.875,0.0,3113.067138671875,1.0,278.1499938964844,282.90869140625,299.6259460449219,304.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371733665466,1.0,0.0,0.0,3.761307239532471,3.761332273483277,9.439976338398992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.1123046875,0.0,1661.8175048828125,1895.4371337890625,0.0,3084.697265625,0.9303324222564696,1.0,0.0,3.0,1.0,0.0
18023100,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8458162546157837,0.3937442898750305,0.3566558063030243,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9841536283493042,0.6130040287971497,0.5810584425926208,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9152154922485352,0.4987653791904449,0.3497989475727081,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8887426257133484,0.4580524861812591,0.4358256161212921,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7115289568901062,0.2288660109043121,1.0451066493988037,284.9478759765625,284.95001220703125,303.0060729980469,296.6236572265625,299.2748718261719,297.2027587890625,284.9479064941406,1.0,0.6237531304359436,0.4719061851501465,0.4719061851501465,1.0,1.0,-3.32450008392334,1.1827336549758911,2.141766309738159,0.4326151907444,0.923802375793457,0.923802375793457,0.0,174.29388427734375,156.0,74843.859375,0.0,3081.436767578125,1.0,278.1499938964844,282.9092102050781,299.6228942871094,304.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36155.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865854799747467,1.0,0.0,0.0,3.758557796478272,3.758582830429077,9.426180440641474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.57421875,0.0,1658.5303955078125,1895.4371337890625,0.0,3083.924560546875,0.9297108054161072,1.0,0.0,3.0,1.0,0.0
18023160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8534824848175049,0.3938072919845581,0.3564992845058441,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9918964505195618,0.6134414672851562,0.5812103152275085,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9260510206222534,0.5000091195106506,0.3504920899868011,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.897551417350769,0.4584086835384369,0.4359367489814758,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7181307673454285,0.2290440648794174,1.0448354482650757,284.94744873046875,284.95001220703125,302.9966125488281,296.620849609375,299.2692565917969,297.20440673828125,284.94744873046875,1.0,0.6205548048019409,0.471100389957428,0.471100389957428,1.0,1.0,-3.323720216751098,1.1805647611618042,2.143155574798584,0.4306394457817077,0.9225256443023682,0.9225256443023682,0.0,168.60452270507812,144.0,74772.875,0.0,3048.75927734375,1.0,278.1499938964844,282.9095153808594,299.6199645996094,304.4767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36172.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657321929931641,1.0,0.0,0.0,3.754756450653076,3.754781484603882,9.4071231160342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2265625,0.0,1654.1982421875,1895.4371337890625,0.0,3082.7744140625,0.9288659691810608,1.0,0.0,3.0,1.0,0.0
18023220,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8681462407112122,0.3938940167427063,0.356237381696701,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.6148343086242676,0.5700652599334717,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9463889598846436,0.5024735927581787,0.351929247379303,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9147348999977112,0.4590829908847809,0.4362119734287262,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.729892373085022,0.229373350739479,1.0445786714553833,284.9410705566406,284.95001220703125,302.9769897460937,296.61590576171875,299.2574157714844,297.2080078125,284.9403381347656,1.0,0.6135267615318298,0.4694887399673462,0.4694887399673462,1.0,1.0,-3.313197374343872,1.172687530517578,2.140509843826294,0.4254667162895202,0.9151524901390076,0.9151524901390076,0.0,158.5667266845703,132.0,74479.4765625,0.0,2967.80517578125,1.0,278.1499938964844,282.9066772460937,299.614013671875,304.4572448730469,293.1499938964844,293.1499938964844,278.1499938964844,36388.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653740882873535,1.0,0.0,0.0,3.742774486541748,3.7427995204925537,9.347180025542912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.7421875,0.0,1641.8372802734375,1895.4371337890625,0.0,3079.4150390625,0.9262422323226928,1.0,0.0,3.0,1.0,0.0
18023280,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8681462407112122,0.3938940167427063,0.356237381696701,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.6148343086242676,0.5700652599334717,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9463889598846436,0.5024735927581787,0.351929247379303,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9147348999977112,0.4590829908847809,0.4362119734287262,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.729892373085022,0.229373350739479,1.0445786714553833,284.9410705566406,284.95001220703125,302.9769897460937,296.61590576171875,299.2574157714844,297.2080078125,284.9403381347656,1.0,0.6135267615318298,0.4694887399673462,0.4694887399673462,1.0,1.0,-3.313197374343872,1.172687530517578,2.140509843826294,0.4254667162895202,0.9151524901390076,0.9151524901390076,0.0,158.5667266845703,132.0,74479.4765625,0.0,2967.80517578125,1.0,278.1499938964844,282.9066772460937,299.614013671875,304.4572448730469,293.1499938964844,293.1499938964844,278.1499938964844,36388.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653740882873535,1.0,0.0,0.0,3.742774486541748,3.7427995204925537,9.347180025542912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.7421875,0.0,1641.8372802734375,1895.4371337890625,0.0,3079.4150390625,0.9262422323226928,1.0,0.0,3.0,1.0,0.0
18023340,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8812355399131775,0.3938609063625335,0.3559510707855224,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.6194814443588257,0.5449326634407043,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9632464051246644,0.5048500299453735,0.3533702790737152,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9310579299926758,0.4596431851387024,0.4364681541919708,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7400990128517151,0.229619100689888,1.0443601608276367,284.9291381835937,284.95001220703125,302.95635986328125,296.6117553710937,299.2471923828125,297.2164306640625,284.9288330078125,1.0,0.6047629714012146,0.4678770899772644,0.4678770899772644,1.0,1.0,-3.2844159603118896,1.1576991081237793,2.1267168521881104,0.4169701039791107,0.8965305685997009,0.8965305685997009,0.0,149.8300323486328,135.0,73694.078125,0.0,2857.374267578125,1.0,278.1499938964844,282.9064025878906,299.60498046875,304.4047546386719,293.1499938964844,293.1499938964844,278.45001220703125,37114.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640475869178772,1.0,0.0,0.0,3.7026872634887695,3.702712059020996,9.14802569695894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.33203125,0.0,1601.0361328125,1895.4371337890625,0.0,3066.970947265625,0.917741596698761,1.0,0.0,3.0,1.0,0.0
18023400,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8812355399131775,0.3938609063625335,0.3559510707855224,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.6194814443588257,0.5449326634407043,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9632464051246644,0.5048500299453735,0.3533702790737152,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9310579299926758,0.4596431851387024,0.4364681541919708,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7400990128517151,0.229619100689888,1.0443601608276367,284.9291381835937,284.95001220703125,302.95635986328125,296.6117553710937,299.2471923828125,297.2164306640625,284.9288330078125,1.0,0.6047629714012146,0.4678770899772644,0.4678770899772644,1.0,1.0,-3.2844159603118896,1.1576991081237793,2.1267168521881104,0.4169701039791107,0.8965305685997009,0.8965305685997009,0.0,149.8300323486328,135.0,73694.078125,0.0,2857.374267578125,1.0,278.1499938964844,282.9064025878906,299.60498046875,304.4047546386719,293.1499938964844,293.1499938964844,278.45001220703125,37114.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640475869178772,1.0,0.0,0.0,3.7026872634887695,3.702712059020996,9.14802569695894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.33203125,0.0,1601.0361328125,1895.4371337890625,0.0,3066.970947265625,0.917741596698761,1.0,0.0,3.0,1.0,0.0
18023460,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8905759453773499,0.3944924771785736,0.3561946153640747,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6270917654037476,0.5287507176399231,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9744901061058044,0.5079060792922974,0.3552359044551849,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9425371289253236,0.4607622921466827,0.4371966123580932,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7474387884140015,0.2301874905824661,1.0456058979034424,285.0063171386719,284.95001220703125,302.934814453125,296.6083679199219,299.2498779296875,297.2420349121094,285.0039367675781,1.0,0.6002495288848877,0.4665585458278656,0.4665585458278656,1.0,1.0,-3.26983904838562,1.1489601135253906,2.120878934860229,0.4111455678939819,0.9824528098106384,0.9824528098106384,0.0,144.53759765625,153.0,72693.6171875,0.0,2797.325439453125,1.0,278.44342041015625,283.0072021484375,299.587890625,304.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,33474.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573084473609924,1.0,0.0,0.0,3.809501886367798,3.809526920318604,9.683440111984964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.39453125,0.0,1698.2445068359375,1895.4371337890625,0.0,3003.7646484375,0.9391201734542848,1.0,0.0,3.0,1.0,0.0
18023520,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8905759453773499,0.3944924771785736,0.3561946153640747,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6270917654037476,0.5287507176399231,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9744901061058044,0.5079060792922974,0.3552359044551849,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9425371289253236,0.4607622921466827,0.4371966123580932,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7474387884140015,0.2301874905824661,1.0456058979034424,285.0063171386719,284.95001220703125,302.934814453125,296.6083679199219,299.2498779296875,297.2420349121094,285.0039367675781,1.0,0.6002495288848877,0.4665585458278656,0.4665585458278656,1.0,1.0,-3.26983904838562,1.1489601135253906,2.120878934860229,0.4111455678939819,0.9824528098106384,0.9824528098106384,0.0,144.53759765625,153.0,72693.6171875,0.0,2797.325439453125,1.0,278.44342041015625,283.0072021484375,299.587890625,304.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,33474.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573084473609924,1.0,0.0,0.0,3.809501886367798,3.809526920318604,9.683440111984964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.39453125,0.0,1698.2445068359375,1895.4371337890625,0.0,3003.7646484375,0.9391201734542848,1.0,0.0,3.0,1.0,0.0
18023580,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8870222568511963,0.3940040171146393,0.3560674488544464,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6320273280143738,0.53476482629776,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.972403049468994,0.5099065899848938,0.3568474650382995,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9389024972915648,0.4610095620155334,0.4377164244651794,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7451372146606445,0.2303643077611923,1.047260880470276,284.9061584472656,284.95001220703125,302.9123229980469,296.6056823730469,299.2449645996094,297.25372314453125,284.9082946777344,1.0,0.6036113500595093,0.4652399718761444,0.4652399718761444,1.0,1.0,-3.281436920166016,1.150448203086853,2.130988597869873,0.4096283912658691,0.8899130821228027,0.8899130821228027,0.0,146.7223663330078,171.0,73417.2265625,0.0,2833.79833984375,1.0,278.1566162109375,282.8892517089844,299.6171264648437,304.4126281738281,293.1499938964844,293.1499938964844,278.45001220703125,38269.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628447651863098,1.0,0.0,0.0,3.706110000610352,3.706134796142578,9.16494514058286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.1474609375,0.0,1613.7337646484375,1895.4371337890625,0.0,3055.68798828125,0.9198705554008484,1.0,0.0,3.0,1.0,0.0
18023640,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8870222568511963,0.3940040171146393,0.3560674488544464,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6320273280143738,0.53476482629776,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.972403049468994,0.5099065899848938,0.3568474650382995,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9389024972915648,0.4610095620155334,0.4377164244651794,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7451372146606445,0.2303643077611923,1.047260880470276,284.9061584472656,284.95001220703125,302.9123229980469,296.6056823730469,299.2449645996094,297.25372314453125,284.9082946777344,1.0,0.6036113500595093,0.4652399718761444,0.4652399718761444,1.0,1.0,-3.281436920166016,1.150448203086853,2.130988597869873,0.4096283912658691,0.8899130821228027,0.8899130821228027,0.0,146.7223663330078,171.0,73417.2265625,0.0,2833.79833984375,1.0,278.1566162109375,282.8892517089844,299.6171264648437,304.4126281738281,293.1499938964844,293.1499938964844,278.45001220703125,38269.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628447651863098,1.0,0.0,0.0,3.706110000610352,3.706134796142578,9.16494514058286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.1474609375,0.0,1613.7337646484375,1895.4371337890625,0.0,3055.68798828125,0.9198705554008484,1.0,0.0,3.0,1.0,0.0
18023700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8821142315864563,0.3942574858665466,0.3561214506626129,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6333564519882202,0.5436016917228699,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9680429697036744,0.5114112496376038,0.3577564060688019,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9332534074783324,0.4614903628826141,0.4380488991737366,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7415463924407959,0.2306150794029235,1.0483421087265017,285.0335693359375,284.95001220703125,302.9007568359375,296.6045837402344,299.24151611328125,297.2573547363281,285.0361633300781,1.0,0.607312798500061,0.4645807147026062,0.4645807147026062,1.0,1.0,-3.294908285140991,1.1541569232940674,2.140751361846924,0.4101727306842804,0.9815159440040588,0.9815159440040588,0.0,149.84243774414062,171.0,72837.3984375,0.0,2879.70361328125,1.0,278.403564453125,283.0276184082031,299.577880859375,304.2104187011719,293.1499938964844,293.1499938964844,278.45001220703125,33899.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858004093170166,1.0,0.0,0.0,3.759543895721436,3.759568452835083,9.43112695495074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.009765625,0.0,1642.298828125,1895.4371337890625,0.0,3010.287109375,0.9300183057785034,1.0,0.0,3.0,1.0,0.0
18023760,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.876546323299408,0.3946601152420044,0.3565876483917236,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.6338999271392822,0.5545455813407898,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9626768827438354,0.5130653381347656,0.3589834868907928,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9266100525856018,0.4621258080005646,0.4387414455413818,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7373977303504944,0.2309545129537582,1.0503675937652588,285.029296875,284.95001220703125,302.88897705078125,296.6036376953125,299.2362365722656,297.2584533691406,285.0287170410156,1.0,0.6121297478675842,0.4638190865516662,0.4638190865516662,1.0,1.0,-3.313364267349243,1.159551739692688,2.1538126468658447,0.411329448223114,1.0,1.0,0.0,153.848876953125,174.0,73320.359375,0.0,2941.63916015625,1.0,278.44354248046875,283.0189819335937,299.5921936035156,304.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,33088.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574571013450623,1.0,0.0,0.0,3.8309481143951416,3.8309733867645264,9.792776154426974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.2421875,0.0,1721.0936279296875,1895.4371337890625,0.0,3005.157958984375,0.9438897371292114,1.0,0.0,3.0,1.0,0.0
18023820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8675998449325562,0.3941344022750854,0.3566249310970306,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6319735050201416,0.5717605352401733,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9540218114852904,0.515083372592926,0.360763818025589,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.916252076625824,0.4623330533504486,0.439415842294693,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7309045791625977,0.2310100346803665,1.0524086952209473,284.9126281738281,284.95001220703125,302.86474609375,296.6021728515625,299.21099853515625,297.2397155761719,284.91424560546875,1.0,0.6188242435455322,0.4622958600521087,0.4622958600521087,1.0,1.0,-3.339539766311645,1.1660395860671997,2.173500061035156,0.412229984998703,0.9154101014137268,0.9154101014137268,0.0,160.18959045410156,177.0,74666.578125,0.0,3034.31689453125,1.0,278.1568298339844,282.8775939941406,299.6252136230469,304.49761962890625,293.1499938964844,293.1499938964844,278.1499938964844,37332.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653924465179443,1.0,0.0,0.0,3.7790005207061768,3.7790260314941406,9.528997111374338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.234375,0.0,1691.8016357421875,1895.4371337890625,0.0,3079.587158203125,0.9352080821990968,1.0,0.0,3.0,1.0,0.0
18023880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8675998449325562,0.3941344022750854,0.3566249310970306,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6319735050201416,0.5717605352401733,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9540218114852904,0.515083372592926,0.360763818025589,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.916252076625824,0.4623330533504486,0.439415842294693,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7309045791625977,0.2310100346803665,1.0524086952209473,284.9126281738281,284.95001220703125,302.86474609375,296.6021728515625,299.21099853515625,297.2397155761719,284.91424560546875,1.0,0.6188242435455322,0.4622958600521087,0.4622958600521087,1.0,1.0,-3.339539766311645,1.1660395860671997,2.173500061035156,0.412229984998703,0.9154101014137268,0.9154101014137268,0.0,160.18959045410156,177.0,74666.578125,0.0,3034.31689453125,1.0,278.1568298339844,282.8775939941406,299.6252136230469,304.49761962890625,293.1499938964844,293.1499938964844,278.1499938964844,37332.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653924465179443,1.0,0.0,0.0,3.7790005207061768,3.7790260314941406,9.528997111374338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.234375,0.0,1691.8016357421875,1895.4371337890625,0.0,3079.587158203125,0.9352080821990968,1.0,0.0,3.0,1.0,0.0
18023940,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8604817986488342,0.3939697742462158,0.3565052151679992,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.6292036175727844,0.5859237909317017,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9470935463905334,0.5174746513366699,0.3624403476715088,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9082371592521667,0.4627320170402527,0.4398576319217682,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7255953550338745,0.2310688197612762,1.0532902479171753,284.9454040527344,284.95001220703125,302.8396911621094,296.60125732421875,299.1878356933594,297.2250366210937,284.94635009765625,1.0,0.6243689060211182,0.4607726633548736,0.4607726633548736,1.0,1.0,-3.360038042068481,1.1702816486358645,2.189756393432617,0.4119139909744262,0.9248297214508056,0.9248297214508056,0.0,165.47547912597656,180.0,74901.8203125,0.0,3109.70068359375,1.0,278.150146484375,282.9037780761719,299.6062316894531,304.4661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865839421749115,1.0,0.0,0.0,3.764947414398194,3.764972686767578,9.458257181904628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.12109375,0.0,1667.4561767578125,1895.4371337890625,0.0,3083.780029296875,0.931406021118164,1.0,0.0,3.0,1.0,0.0
18024000,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8604817986488342,0.3939697742462158,0.3565052151679992,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.6292036175727844,0.5859237909317017,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9470935463905334,0.5174746513366699,0.3624403476715088,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9082371592521667,0.4627320170402527,0.4398576319217682,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7255953550338745,0.2310688197612762,1.0532902479171753,284.9454040527344,284.95001220703125,302.8396911621094,296.60125732421875,299.1878356933594,297.2250366210937,284.94635009765625,1.0,0.6243689060211182,0.4607726633548736,0.4607726633548736,1.0,1.0,-3.360038042068481,1.1702816486358645,2.189756393432617,0.4119139909744262,0.9248297214508056,0.9248297214508056,0.0,165.47547912597656,180.0,74901.8203125,0.0,3109.70068359375,1.0,278.150146484375,282.9037780761719,299.6062316894531,304.4661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865839421749115,1.0,0.0,0.0,3.764947414398194,3.764972686767578,9.458257181904628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.12109375,0.0,1667.4561767578125,1895.4371337890625,0.0,3083.780029296875,0.931406021118164,1.0,0.0,3.0,1.0,0.0
18024060,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8542085289955139,0.393958568572998,0.3566472828388214,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9978681802749634,0.6262335777282715,0.5940120220184326,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9408376812934875,0.5200332999229431,0.3643259108066559,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.901465654373169,0.4632737040519714,0.4405210018157959,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7207743525505066,0.2312207370996475,1.054707646369934,284.9562683105469,284.95001220703125,302.8138427734375,296.600830078125,299.1662292480469,297.2172546386719,284.9562683105469,1.0,0.6290279030799866,0.4586503207683563,0.4586503207683563,1.0,1.0,-3.3755807876586914,1.1711304187774658,2.2044503688812256,0.4094566702842712,0.93417090177536,0.93417090177536,0.0,170.44212341308594,183.0,75178.4296875,0.0,3172.155029296875,1.0,278.1499938964844,282.9100646972656,299.60455322265625,304.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,35777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664935827255249,1.0,0.0,0.0,3.774915933609009,3.7749412059783936,9.50840956193133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.859375,0.0,1674.9163818359375,1895.4371337890625,0.0,3089.9169921875,0.9331847429275512,1.0,0.0,3.0,1.0,0.0
18024120,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8542085289955139,0.393958568572998,0.3566472828388214,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9978681802749634,0.6262335777282715,0.5940120220184326,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9408376812934875,0.5200332999229431,0.3643259108066559,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.901465654373169,0.4632737040519714,0.4405210018157959,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7207743525505066,0.2312207370996475,1.054707646369934,284.9562683105469,284.95001220703125,302.8138427734375,296.600830078125,299.1662292480469,297.2172546386719,284.9562683105469,1.0,0.6290279030799866,0.4586503207683563,0.4586503207683563,1.0,1.0,-3.3755807876586914,1.1711304187774658,2.2044503688812256,0.4094566702842712,0.93417090177536,0.93417090177536,0.0,170.44212341308594,183.0,75178.4296875,0.0,3172.155029296875,1.0,278.1499938964844,282.9100646972656,299.60455322265625,304.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,35777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664935827255249,1.0,0.0,0.0,3.774915933609009,3.7749412059783936,9.50840956193133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.859375,0.0,1674.9163818359375,1895.4371337890625,0.0,3089.9169921875,0.9331847429275512,1.0,0.0,3.0,1.0,0.0
18024180,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8467532396316528,0.3938044011592865,0.3567422032356262,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9902821183204652,0.6246739625930786,0.5923927426338196,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9327735304832458,0.5224779844284058,0.3661942481994629,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.893451452255249,0.4637064337730407,0.441165417432785,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7147842645645142,0.2313011437654495,1.056160569190979,284.9509582519531,284.95001220703125,302.7872314453125,296.6007995605469,299.1465148925781,297.2142639160156,284.95086669921875,1.0,0.6322216987609863,0.456527978181839,0.456527978181839,1.0,1.0,-3.377662181854248,1.1667182445526123,2.210943937301636,0.4046259820461273,0.9323018789291382,0.9323018789291382,0.0,175.959228515625,186.0,75185.6171875,0.0,3209.48095703125,1.0,278.1499938964844,282.9059143066406,299.6033020019531,304.4835205078125,293.1499938964844,293.1499938964844,278.1499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669840097427368,1.0,0.0,0.0,3.778510332107544,3.7785356044769287,9.526524422653891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.451171875,0.0,1680.2130126953125,1895.4371337890625,0.0,3094.517822265625,0.9340087175369264,1.0,0.0,3.0,1.0,0.0
18024240,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8467532396316528,0.3938044011592865,0.3567422032356262,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9902821183204652,0.6246739625930786,0.5923927426338196,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9327735304832458,0.5224779844284058,0.3661942481994629,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.893451452255249,0.4637064337730407,0.441165417432785,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7147842645645142,0.2313011437654495,1.056160569190979,284.9509582519531,284.95001220703125,302.7872314453125,296.6007995605469,299.1465148925781,297.2142639160156,284.95086669921875,1.0,0.6322216987609863,0.456527978181839,0.456527978181839,1.0,1.0,-3.377662181854248,1.1667182445526123,2.210943937301636,0.4046259820461273,0.9323018789291382,0.9323018789291382,0.0,175.959228515625,186.0,75185.6171875,0.0,3209.48095703125,1.0,278.1499938964844,282.9059143066406,299.6033020019531,304.4835205078125,293.1499938964844,293.1499938964844,278.1499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669840097427368,1.0,0.0,0.0,3.778510332107544,3.7785356044769287,9.526524422653891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.451171875,0.0,1680.2130126953125,1895.4371337890625,0.0,3094.517822265625,0.9340087175369264,1.0,0.0,3.0,1.0,0.0
18024300,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.843955397605896,0.3937140107154846,0.3567446172237396,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9873315095901488,0.6242907643318176,0.5920126438140869,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.929904043674469,0.523696780204773,0.3671004176139831,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8904630541801453,0.4639098644256592,0.4414438009262085,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7124574184417725,0.2313349395990371,1.056719183921814,284.94989013671875,284.95001220703125,302.7736511230469,296.6009521484375,299.1371765136719,297.2135925292969,284.9498291015625,1.0,0.6336076259613037,0.4554668068885803,0.4554668068885803,1.0,1.0,-3.3793041706085205,1.1647286415100098,2.2145755290985107,0.4022566080093384,0.9315853118896484,0.9315853118896484,0.0,178.1628875732422,186.0,75175.8671875,0.0,3225.91943359375,1.0,278.1499938964844,282.9053039550781,299.6025695800781,304.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,35963.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670638203620911,1.0,0.0,0.0,3.7784535884857178,3.778478860855103,9.526239068691212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.4580078125,0.0,1680.5439453125,1895.4371337890625,0.0,3095.266845703125,0.9340348839759828,1.0,0.0,3.0,1.0,0.0
18024360,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8414562940597534,0.3936230540275574,0.3567374348640442,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9846455454826356,0.6240260004997253,0.5917697548866272,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9274123311042786,0.5249199271202087,0.3680026829242706,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8878007531166077,0.4641108214855194,0.4417110383510589,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7103285789489746,0.2313682287931442,1.0572364330291748,284.9494934082031,284.95001220703125,302.7598571777344,296.6011657714844,299.1288757324219,297.2132263183594,284.9494934082031,1.0,0.6349126696586609,0.4546544551849365,0.4546544551849365,1.0,1.0,-3.3810317516326904,1.1633388996124268,2.217692852020264,0.4004676342010498,0.9311628341674804,0.9311628341674804,0.0,180.19284057617188,189.0,75170.2734375,0.0,3241.56103515625,1.0,278.1499938964844,282.9052429199219,299.6020812988281,304.4814453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670940399169922,1.0,0.0,0.0,3.778160572052002,3.7781858444213854,9.52476170823502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.2021484375,0.0,1680.428955078125,1895.4371337890625,0.0,3095.550048828125,0.9339956045150756,1.0,0.0,3.0,1.0,0.0
