time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024420,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8371546268463135,0.3934410214424133,0.3567050993442535,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9799201488494872,0.6237345337867737,0.5915629267692566,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9233365654945374,0.5273864269256592,0.3698070645332336,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8832440376281738,0.4645054936408996,0.4422201514244079,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7065521478652954,0.2314368784427642,1.0581912994384766,284.9493713378906,284.95001220703125,302.7317810058594,296.6018371582031,299.1125793457031,297.2128601074219,284.9493713378906,1.0,0.6373238563537598,0.4530297517776489,0.4530297517776489,1.0,1.0,-3.3846747875213623,1.160685896873474,2.223988771438598,0.3969753086566925,0.930658757686615,0.930658757686615,0.0,183.82986450195312,192.0,75157.96875,0.0,3270.87548828125,1.0,278.1499938964844,282.905517578125,299.6019897460937,304.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36016.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670712113380432,1.0,0.0,0.0,3.777288913726807,3.777314186096192,9.52036714352289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1171875,0.0,1679.573486328125,1895.4371337890625,0.0,3095.3359375,0.9338204264640808,1.0,0.0,3.0,1.0,0.0
18024480,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8371546268463135,0.3934410214424133,0.3567050993442535,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9799201488494872,0.6237345337867737,0.5915629267692566,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9233365654945374,0.5273864269256592,0.3698070645332336,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8832440376281738,0.4645054936408996,0.4422201514244079,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7065521478652954,0.2314368784427642,1.0581912994384766,284.9493713378906,284.95001220703125,302.7317810058594,296.6018371582031,299.1125793457031,297.2128601074219,284.9493713378906,1.0,0.6373238563537598,0.4530297517776489,0.4530297517776489,1.0,1.0,-3.3846747875213623,1.160685896873474,2.223988771438598,0.3969753086566925,0.930658757686615,0.930658757686615,0.0,183.82986450195312,192.0,75157.96875,0.0,3270.87548828125,1.0,278.1499938964844,282.905517578125,299.6019897460937,304.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36016.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670712113380432,1.0,0.0,0.0,3.777288913726807,3.777314186096192,9.52036714352289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1171875,0.0,1679.573486328125,1895.4371337890625,0.0,3095.3359375,0.9338204264640808,1.0,0.0,3.0,1.0,0.0
18024540,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.833351731300354,0.3932546973228454,0.3566590249538421,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9755939245224,0.6235600113868713,0.5914962887763977,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9199199080467224,0.5298733711242676,0.371617704629898,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8792386651039124,0.4648884236812591,0.4427075982093811,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7031785249710083,0.2315069437026977,1.0591002702713013,284.94940185546875,284.95001220703125,302.7030334472656,296.6027526855469,299.09625244140625,297.21270751953125,284.94940185546875,1.0,0.6395959854125977,0.4514050781726837,0.4514050781726837,1.0,1.0,-3.3883962631225586,1.158035159111023,2.230361223220825,0.3934673368930816,0.9302769899368286,0.9302769899368286,0.0,187.18975830078125,195.0,75143.6953125,0.0,3298.82763671875,1.0,278.1499938964844,282.9059143066406,299.6025695800781,304.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36024.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670036792755127,1.0,0.0,0.0,3.7762451171875,3.7762701511383057,9.515105716673132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.9638671875,0.0,1678.4029541015625,1895.4371337890625,0.0,3094.7021484375,0.9335933923721312,1.0,0.0,3.0,1.0,0.0
18024600,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.833351731300354,0.3932546973228454,0.3566590249538421,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9755939245224,0.6235600113868713,0.5914962887763977,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9199199080467224,0.5298733711242676,0.371617704629898,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8792386651039124,0.4648884236812591,0.4427075982093811,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7031785249710083,0.2315069437026977,1.0591002702713013,284.94940185546875,284.95001220703125,302.7030334472656,296.6027526855469,299.09625244140625,297.21270751953125,284.94940185546875,1.0,0.6395959854125977,0.4514050781726837,0.4514050781726837,1.0,1.0,-3.3883962631225586,1.158035159111023,2.230361223220825,0.3934673368930816,0.9302769899368286,0.9302769899368286,0.0,187.18975830078125,195.0,75143.6953125,0.0,3298.82763671875,1.0,278.1499938964844,282.9059143066406,299.6025695800781,304.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36024.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670036792755127,1.0,0.0,0.0,3.7762451171875,3.7762701511383057,9.515105716673132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.9638671875,0.0,1678.4029541015625,1895.4371337890625,0.0,3094.7021484375,0.9335933923721312,1.0,0.0,3.0,1.0,0.0
18024660,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8298318386077881,0.3930623233318329,0.3566029071807861,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9714487195014954,0.6234220862388611,0.5914757251739502,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9168907999992372,0.5323764681816101,0.3734357953071594,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8755522966384888,0.4652589857578277,0.4431785047054291,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7000476717948914,0.2315765768289566,1.059983491897583,284.9496154785156,284.95001220703125,302.6736145019531,296.6038513183594,299.0804748535156,297.2126770019531,284.9496154785156,1.0,0.6417921781539917,0.4499582350254059,0.4499582350254059,1.0,1.0,-3.3921189308166504,1.1557910442352295,2.236327886581421,0.3903641402721405,0.9301270842552184,0.9301270842552184,0.0,190.41384887695312,198.0,75135.9765625,0.0,3326.052734375,1.0,278.1499938964844,282.9064636230469,299.6035461425781,304.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669264316558838,1.0,0.0,0.0,3.7754273414611816,3.7754526138305664,9.510985137239912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.001953125,0.0,1677.41357421875,1895.4371337890625,0.0,3093.9775390625,0.9334098100662231,1.0,0.0,3.0,1.0,0.0
18024720,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8298318386077881,0.3930623233318329,0.3566029071807861,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9714487195014954,0.6234220862388611,0.5914757251739502,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9168907999992372,0.5323764681816101,0.3734357953071594,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8755522966384888,0.4652589857578277,0.4431785047054291,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7000476717948914,0.2315765768289566,1.059983491897583,284.9496154785156,284.95001220703125,302.6736145019531,296.6038513183594,299.0804748535156,297.2126770019531,284.9496154785156,1.0,0.6417921781539917,0.4499582350254059,0.4499582350254059,1.0,1.0,-3.3921189308166504,1.1557910442352295,2.236327886581421,0.3903641402721405,0.9301270842552184,0.9301270842552184,0.0,190.41384887695312,198.0,75135.9765625,0.0,3326.052734375,1.0,278.1499938964844,282.9064636230469,299.6035461425781,304.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669264316558838,1.0,0.0,0.0,3.7754273414611816,3.7754526138305664,9.510985137239912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.001953125,0.0,1677.41357421875,1895.4371337890625,0.0,3093.9775390625,0.9334098100662231,1.0,0.0,3.0,1.0,0.0
18024780,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265077471733093,0.392859935760498,0.3565353453159332,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9674116373062134,0.6232889294624329,0.5914660096168518,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9141501784324646,0.5348943471908569,0.3752621710300445,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8720964193344116,0.4656128287315368,0.4436309337615967,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6970916986465454,0.2316431701183319,1.0608397722244265,284.9496765136719,284.95001220703125,302.6435852050781,296.6051330566406,299.0645751953125,297.21270751953125,284.94970703125,1.0,0.6439321637153625,0.448511391878128,0.448511391878128,1.0,1.0,-3.395796537399292,1.1535208225250244,2.242275714874268,0.3872434198856354,0.929977536201477,0.929977536201477,0.0,193.5502471923828,201.0,75128.890625,0.0,3352.723388671875,1.0,278.1499938964844,282.9068908691406,299.6047668457031,304.48077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36019.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668498992919922,1.0,0.0,0.0,3.774729490280152,3.774754762649536,9.50746994021756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.2509765625,0.0,1676.5673828125,1895.4371337890625,0.0,3093.259521484375,0.9332513213157654,1.0,0.0,3.0,1.0,0.0
18024840,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265077471733093,0.392859935760498,0.3565353453159332,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9674116373062134,0.6232889294624329,0.5914660096168518,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9141501784324646,0.5348943471908569,0.3752621710300445,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8720964193344116,0.4656128287315368,0.4436309337615967,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6970916986465454,0.2316431701183319,1.0608397722244265,284.9496765136719,284.95001220703125,302.6435852050781,296.6051330566406,299.0645751953125,297.21270751953125,284.94970703125,1.0,0.6439321637153625,0.448511391878128,0.448511391878128,1.0,1.0,-3.395796537399292,1.1535208225250244,2.242275714874268,0.3872434198856354,0.929977536201477,0.929977536201477,0.0,193.5502471923828,201.0,75128.890625,0.0,3352.723388671875,1.0,278.1499938964844,282.9068908691406,299.6047668457031,304.48077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36019.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668498992919922,1.0,0.0,0.0,3.774729490280152,3.774754762649536,9.50746994021756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.2509765625,0.0,1676.5673828125,1895.4371337890625,0.0,3093.259521484375,0.9332513213157654,1.0,0.0,3.0,1.0,0.0
18024900,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8248937726020813,0.3927552402019501,0.3564980030059814,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9654099941253662,0.6232191324234009,0.5914590954780579,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.912857174873352,0.5361573696136475,0.3761777877807617,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8704293966293335,0.4657842218875885,0.4438515305519104,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6956587433815002,0.2316750735044479,1.0612597465515137,284.94970703125,284.95001220703125,302.6283264160156,296.6058044433594,299.0565795898437,297.21270751953125,284.94970703125,1.0,0.6449891924858093,0.4477879703044891,0.4477879703044891,1.0,1.0,-3.3976144790649414,1.1523693799972534,2.245245218276977,0.3856706917285919,0.9298878908157348,0.9298878908157348,0.0,195.1027069091797,201.0,75125.0625,0.0,3365.940185546875,1.0,278.1499938964844,282.9071044921875,299.6054382324219,304.4811706542969,293.1499938964844,293.1499938964844,278.1499938964844,36019.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668109178543091,1.0,0.0,0.0,3.774378061294556,3.774403333663941,9.505699836154236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.83984375,0.0,1676.14794921875,1895.4371337890625,0.0,3092.89404296875,0.9331719875335692,1.0,0.0,3.0,1.0,0.0
18024960,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8233078122138977,0.3926472663879394,0.3564574718475342,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9634189009666444,0.6231442093849182,0.5914479494094849,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911613941192627,0.5374234318733215,0.3770953714847564,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8687999844551086,0.4659504294395447,0.4440669417381286,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6942539215087891,0.2317055016756057,1.0616716146469116,284.94970703125,284.95001220703125,302.6129455566406,296.60650634765625,299.0485534667969,297.2127380371094,284.94970703125,1.0,0.6460368633270264,0.4470746517181396,0.4470746517181396,1.0,1.0,-3.3994107246398926,1.151228666305542,2.2481820583343506,0.3841129243373871,0.9297934770584106,0.9297934770584106,0.0,196.64471435546875,204.0,75121.2265625,0.0,3379.05859375,1.0,278.1499938964844,282.9073181152344,299.6061096191406,304.4815979003906,293.1499938964844,293.1499938964844,278.1499938964844,36019.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667721748352051,1.0,0.0,0.0,3.77402138710022,3.774046659469605,9.503903584118234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.4306640625,0.0,1675.72509765625,1895.4371337890625,0.0,3092.53076171875,0.9330917000770568,1.0,0.0,3.0,1.0,0.0
18025020,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.820197343826294,0.3924216628074646,0.3563673198223114,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9594510793685912,0.6229763627052307,0.59140944480896,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9092523455619812,0.5399640202522278,0.3789360225200653,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8656334280967712,0.4662679731845855,0.4444833695888519,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6915122866630554,0.2317617088556289,1.062472581863403,284.9496765136719,284.95001220703125,302.58172607421875,296.60791015625,299.0324401855469,297.2127380371094,284.94970703125,1.0,0.6481106281280518,0.4456480741500854,0.4456480741500854,1.0,1.0,-3.4029345512390137,1.1489065885543823,2.254027843475342,0.3809707462787628,0.9295642971992492,0.9295642971992492,0.0,199.7113647460937,207.0,75112.21875,0.0,3405.07568359375,1.0,278.1499938964844,282.9077453613281,299.6075134277344,304.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36020.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866692841053009,1.0,0.0,0.0,3.773235559463501,3.7732608318328857,9.499945576862956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.4013671875,0.0,1674.8040771484375,1895.4371337890625,0.0,3091.7861328125,0.9329158067703248,1.0,0.0,3.0,1.0,0.0
18025080,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.820197343826294,0.3924216628074646,0.3563673198223114,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9594510793685912,0.6229763627052307,0.59140944480896,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9092523455619812,0.5399640202522278,0.3789360225200653,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8656334280967712,0.4662679731845855,0.4444833695888519,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6915122866630554,0.2317617088556289,1.062472581863403,284.9496765136719,284.95001220703125,302.58172607421875,296.60791015625,299.0324401855469,297.2127380371094,284.94970703125,1.0,0.6481106281280518,0.4456480741500854,0.4456480741500854,1.0,1.0,-3.4029345512390137,1.1489065885543823,2.254027843475342,0.3809707462787628,0.9295642971992492,0.9295642971992492,0.0,199.7113647460937,207.0,75112.21875,0.0,3405.07568359375,1.0,278.1499938964844,282.9077453613281,299.6075134277344,304.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36020.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866692841053009,1.0,0.0,0.0,3.773235559463501,3.7732608318328857,9.499945576862956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.4013671875,0.0,1674.8040771484375,1895.4371337890625,0.0,3091.7861328125,0.9329158067703248,1.0,0.0,3.0,1.0,0.0
18025140,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8171471357345581,0.392181247472763,0.3562637269496918,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9554951190948486,0.6227784752845764,0.5913435816764832,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9070419669151306,0.5425145030021667,0.3807833790779114,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625745177268982,0.4665631353855133,0.4448785185813904,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6888503432273865,0.2318107038736343,1.0632399320602417,284.9495849609375,284.95001220703125,302.54998779296875,296.6093139648437,299.0153503417969,297.2127685546875,284.9495849609375,1.0,0.6501577496528625,0.4442214667797088,0.4442214667797088,1.0,1.0,-3.4063515663146973,1.146522045135498,2.259829521179199,0.3778050541877746,0.9291989803314208,0.9291989803314208,0.0,202.7626495361328,210.0,75098.34375,0.0,3430.80517578125,1.0,278.1499938964844,282.9082336425781,299.6083679199219,304.4825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36025.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665773868560791,1.0,0.0,0.0,3.7721471786499023,3.772172212600708,9.494465871284774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.4111328125,0.0,1673.5533447265625,1895.4371337890625,0.0,3090.703125,0.9326741099357604,1.0,0.0,3.0,1.0,0.0
18025200,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8171471357345581,0.392181247472763,0.3562637269496918,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9554951190948486,0.6227784752845764,0.5913435816764832,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9070419669151306,0.5425145030021667,0.3807833790779114,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625745177268982,0.4665631353855133,0.4448785185813904,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6888503432273865,0.2318107038736343,1.0632399320602417,284.9495849609375,284.95001220703125,302.54998779296875,296.6093139648437,299.0153503417969,297.2127685546875,284.9495849609375,1.0,0.6501577496528625,0.4442214667797088,0.4442214667797088,1.0,1.0,-3.4063515663146973,1.146522045135498,2.259829521179199,0.3778050541877746,0.9291989803314208,0.9291989803314208,0.0,202.7626495361328,210.0,75098.34375,0.0,3430.80517578125,1.0,278.1499938964844,282.9082336425781,299.6083679199219,304.4825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36025.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665773868560791,1.0,0.0,0.0,3.7721471786499023,3.772172212600708,9.494465871284774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.4111328125,0.0,1673.5533447265625,1895.4371337890625,0.0,3090.703125,0.9326741099357604,1.0,0.0,3.0,1.0,0.0
18025260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8141356706619263,0.3919316530227661,0.3561521172523498,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9515507817268372,0.6225627064704895,0.5912615656852722,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9049620032310486,0.5450702905654907,0.3826344311237335,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.859611988067627,0.4668453335762024,0.4452616572380066,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.686258852481842,0.2318555414676666,1.0639886856079102,284.94940185546875,284.95001220703125,302.51031494140625,296.6088562011719,298.9968566894531,297.2127685546875,284.94940185546875,1.0,0.6521897912025452,0.4428274035453796,0.4428274035453796,1.0,1.0,-3.409705400466919,1.1441717147827148,2.265533685684204,0.3747140765190124,0.9286962151527404,0.9286962151527404,0.0,205.81167602539065,213.0,75080.1328125,0.0,3456.425048828125,1.0,278.1499938964844,282.9088134765625,299.6083374023437,304.4816589355469,293.1499938964844,293.1499938964844,278.1499938964844,36033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665891289710999,1.0,0.0,0.0,3.770768880844116,3.770794153213501,9.48752926888119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.4345703125,0.0,1671.989013671875,1895.4371337890625,0.0,3090.813232421875,0.9323694109916688,1.0,0.0,3.0,1.0,0.0
18025320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8141356706619263,0.3919316530227661,0.3561521172523498,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9515507817268372,0.6225627064704895,0.5912615656852722,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9049620032310486,0.5450702905654907,0.3826344311237335,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.859611988067627,0.4668453335762024,0.4452616572380066,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.686258852481842,0.2318555414676666,1.0639886856079102,284.94940185546875,284.95001220703125,302.51031494140625,296.6088562011719,298.9968566894531,297.2127685546875,284.94940185546875,1.0,0.6521897912025452,0.4428274035453796,0.4428274035453796,1.0,1.0,-3.409705400466919,1.1441717147827148,2.265533685684204,0.3747140765190124,0.9286962151527404,0.9286962151527404,0.0,205.81167602539065,213.0,75080.1328125,0.0,3456.425048828125,1.0,278.1499938964844,282.9088134765625,299.6083374023437,304.4816589355469,293.1499938964844,293.1499938964844,278.1499938964844,36033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665891289710999,1.0,0.0,0.0,3.770768880844116,3.770794153213501,9.48752926888119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.4345703125,0.0,1671.989013671875,1895.4371337890625,0.0,3090.813232421875,0.9323694109916688,1.0,0.0,3.0,1.0,0.0
18025380,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8111461400985718,0.3916662633419037,0.3560272455215454,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9476230144500732,0.6223187446594238,0.5911542177200317,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9030103087425232,0.5476293563842773,0.3844882845878601,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8567389845848083,0.4671072959899902,0.445626437664032,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6837350726127625,0.231893852353096,1.0647090673446655,284.9488830566406,284.95001220703125,302.4559631347656,296.6048583984375,298.9734802246094,297.2127990722656,284.9488830566406,1.0,0.6542025804519653,0.4414333701133728,0.4414333701133728,1.0,1.0,-3.412960767745972,1.1417622566223145,2.271198511123657,0.3716477453708648,0.9276612997055054,0.9276612997055054,0.0,208.857162475586,216.0,75045.1484375,0.0,3481.83984375,1.0,278.1499938964844,282.9095764160156,299.60516357421875,304.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667601346969604,1.0,0.0,0.0,3.7683823108673096,3.7684073448181152,9.47552280194941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7216796875,0.0,1669.35986328125,1895.4371337890625,0.0,3092.417724609375,0.9318468570709229,1.0,0.0,3.0,1.0,0.0
18025440,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8111461400985718,0.3916662633419037,0.3560272455215454,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9476230144500732,0.6223187446594238,0.5911542177200317,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9030103087425232,0.5476293563842773,0.3844882845878601,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8567389845848083,0.4671072959899902,0.445626437664032,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6837350726127625,0.231893852353096,1.0647090673446655,284.9488830566406,284.95001220703125,302.4559631347656,296.6048583984375,298.9734802246094,297.2127990722656,284.9488830566406,1.0,0.6542025804519653,0.4414333701133728,0.4414333701133728,1.0,1.0,-3.412960767745972,1.1417622566223145,2.271198511123657,0.3716477453708648,0.9276612997055054,0.9276612997055054,0.0,208.857162475586,216.0,75045.1484375,0.0,3481.83984375,1.0,278.1499938964844,282.9095764160156,299.60516357421875,304.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667601346969604,1.0,0.0,0.0,3.7683823108673096,3.7684073448181152,9.47552280194941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7216796875,0.0,1669.35986328125,1895.4371337890625,0.0,3092.417724609375,0.9318468570709229,1.0,0.0,3.0,1.0,0.0
18025500,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8096513152122498,0.3915265798568725,0.3559589087963104,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.945663034915924,0.622184693813324,0.59108966588974,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9020739793777466,0.5489093065261841,0.3854157626628876,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8553308844566345,0.4672295451164245,0.4458009600639343,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6824949383735657,0.2319102138280868,1.065057396888733,284.9485778808594,284.95001220703125,302.4236145019531,296.6015625,298.96014404296875,297.2127990722656,284.9485778808594,1.0,0.6552013158798218,0.440736323595047,0.440736323595047,1.0,1.0,-3.4145450592041016,1.1405344009399414,2.27401065826416,0.3700928688049316,0.9269684553146362,0.9269684553146362,0.0,210.3794708251953,216.0,75020.6328125,0.0,3494.46044921875,1.0,278.1499938964844,282.9101257324219,299.60223388671875,304.4732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36075.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668828010559082,1.0,0.0,0.0,3.7666964530944815,3.766721487045288,9.467046311328886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.7900390625,0.0,1667.496826171875,1895.4371337890625,0.0,3093.568115234375,0.9314782619476318,1.0,0.0,3.0,1.0,0.0
18025560,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8081508278846741,0.3913814425468445,0.3558859825134277,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9437029361724854,0.6220411658287048,0.5910165905952454,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9011507630348206,0.5501886606216431,0.3863431215286255,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8539380431175232,0.4673448503017425,0.4459693431854248,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6812666058540344,0.2319243550300598,1.0653969049453735,284.9482116699219,284.95001220703125,302.38800048828125,296.597412109375,298.94537353515625,297.2127990722656,284.9482116699219,1.0,0.6561945676803589,0.4399937391281128,0.4399937391281128,1.0,1.0,-3.416095733642578,1.139180302619934,2.2769155502319336,0.3683742582798004,0.9261199831962584,0.9261199831962584,0.0,211.9014587402344,219.0,74989.109375,0.0,3507.01123046875,1.0,278.1499938964844,282.9107971191406,299.5982971191406,304.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36094.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670151829719543,1.0,0.0,0.0,3.7645790576934814,3.764604091644287,9.45640636018652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.427734375,0.0,1665.1490478515625,1895.4371337890625,0.0,3094.810302734375,0.9310147762298584,1.0,0.0,3.0,1.0,0.0
18025620,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.805121123790741,0.3910755813121795,0.3557270467281341,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9397810697555542,0.6217271089553833,0.5908463597297668,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8993354439735413,0.5527456998825073,0.3881973922252655,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8511918783187866,0.4675556421279907,0.4462884962558746,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6788410544395447,0.231946662068367,1.0660524368286133,284.9476013183594,284.95001220703125,302.3074645996094,296.5865478515625,298.9129943847656,297.2127685546875,284.94757080078125,1.0,0.6581652164459229,0.438508540391922,0.438508540391922,1.0,1.0,-3.41910171508789,1.136420726776123,2.282680988311768,0.3646948337554931,0.9241642951965332,0.9241642951965332,0.0,214.94561767578125,222.0,74911.4140625,0.0,3531.921142578125,1.0,278.1499938964844,282.9125671386719,299.5878601074219,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36134.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673261404037476,1.0,0.0,0.0,3.759244203567505,3.759269237518311,9.429623446521872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.521484375,0.0,1659.1741943359375,1895.4371337890625,0.0,3097.72705078125,0.9298428297042848,1.0,0.0,3.0,1.0,0.0
18025680,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.805121123790741,0.3910755813121795,0.3557270467281341,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9397810697555542,0.6217271089553833,0.5908463597297668,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8993354439735413,0.5527456998825073,0.3881973922252655,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8511918783187866,0.4675556421279907,0.4462884962558746,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6788410544395447,0.231946662068367,1.0660524368286133,284.9476013183594,284.95001220703125,302.3074645996094,296.5865478515625,298.9129943847656,297.2127685546875,284.94757080078125,1.0,0.6581652164459229,0.438508540391922,0.438508540391922,1.0,1.0,-3.41910171508789,1.136420726776123,2.282680988311768,0.3646948337554931,0.9241642951965332,0.9241642951965332,0.0,214.94561767578125,222.0,74911.4140625,0.0,3531.921142578125,1.0,278.1499938964844,282.9125671386719,299.5878601074219,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36134.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673261404037476,1.0,0.0,0.0,3.759244203567505,3.759269237518311,9.429623446521872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.521484375,0.0,1659.1741943359375,1895.4371337890625,0.0,3097.72705078125,0.9298428297042848,1.0,0.0,3.0,1.0,0.0
18025740,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8020830750465393,0.3907469809055328,0.3555492162704468,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9358501434326172,0.621372640132904,0.590640127658844,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8975487947463989,0.5552985072135925,0.3900500237941742,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8484851717948914,0.4677364230155945,0.4465812146663666,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6764482855796814,0.2319605052471161,1.066676139831543,284.94708251953125,284.95001220703125,302.2154235839844,296.5723571777344,298.8767395019531,297.21270751953125,284.94708251953125,1.0,0.6601133346557617,0.4370233416557312,0.4370233416557312,1.0,1.0,-3.421969175338745,1.1336193084716797,2.2883496284484863,0.3605427742004394,0.92191743850708,0.92191743850708,0.0,217.98912048339844,225.0,74814.3203125,0.0,3556.539306640625,1.0,278.1499938964844,282.9149169921875,299.5738525390625,304.43408203125,293.1499938964844,293.1499938964844,278.1499938964844,36171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676705956459045,1.0,0.0,0.0,3.7524685859680176,3.7524936199188232,9.395662914357672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.42578125,0.0,1651.502685546875,1895.4371337890625,0.0,3100.95849609375,0.9283469915390016,1.0,0.0,3.0,1.0,0.0
18025800,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8020830750465393,0.3907469809055328,0.3555492162704468,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9358501434326172,0.621372640132904,0.590640127658844,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8975487947463989,0.5552985072135925,0.3900500237941742,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8484851717948914,0.4677364230155945,0.4465812146663666,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6764482855796814,0.2319605052471161,1.066676139831543,284.94708251953125,284.95001220703125,302.2154235839844,296.5723571777344,298.8767395019531,297.21270751953125,284.94708251953125,1.0,0.6601133346557617,0.4370233416557312,0.4370233416557312,1.0,1.0,-3.421969175338745,1.1336193084716797,2.2883496284484863,0.3605427742004394,0.92191743850708,0.92191743850708,0.0,217.98912048339844,225.0,74814.3203125,0.0,3556.539306640625,1.0,278.1499938964844,282.9149169921875,299.5738525390625,304.43408203125,293.1499938964844,293.1499938964844,278.1499938964844,36171.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676705956459045,1.0,0.0,0.0,3.7524685859680176,3.7524936199188232,9.395662914357672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.42578125,0.0,1651.502685546875,1895.4371337890625,0.0,3100.95849609375,0.9283469915390016,1.0,0.0,3.0,1.0,0.0
18025860,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7990715503692627,0.3903988599777221,0.3553550243377685,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9319283366203308,0.6209818124771118,0.5904013514518738,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8957940340042114,0.5578466653823853,0.3919004499912262,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8458214402198792,0.4678901135921478,0.4468499422073364,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6740931272506714,0.2319676578044891,1.0672746896743774,284.9467163085937,284.95001220703125,302.1129455566406,296.554931640625,298.8376770019531,297.21258544921875,284.9467163085937,1.0,0.6620413064956665,0.4356049299240112,0.4356049299240112,1.0,1.0,-3.4247148036956787,1.1309491395950315,2.2937655448913574,0.356158047914505,0.9195144176483154,0.9195144176483154,0.0,221.0331420898437,228.0,74703.9609375,0.0,3580.9091796875,1.0,278.1499938964844,282.91778564453125,299.5568542480469,304.41070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36202.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680894374847412,1.0,0.0,0.0,3.744653224945069,3.744678258895874,9.356566579299396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.328125,0.0,1642.6025390625,1895.4371337890625,0.0,3104.8876953125,0.9266149997711182,1.0,0.0,3.0,1.0,0.0
18025920,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7990715503692627,0.3903988599777221,0.3553550243377685,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9319283366203308,0.6209818124771118,0.5904013514518738,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8957940340042114,0.5578466653823853,0.3919004499912262,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8458214402198792,0.4678901135921478,0.4468499422073364,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6740931272506714,0.2319676578044891,1.0672746896743774,284.9467163085937,284.95001220703125,302.1129455566406,296.554931640625,298.8376770019531,297.21258544921875,284.9467163085937,1.0,0.6620413064956665,0.4356049299240112,0.4356049299240112,1.0,1.0,-3.4247148036956787,1.1309491395950315,2.2937655448913574,0.356158047914505,0.9195144176483154,0.9195144176483154,0.0,221.0331420898437,228.0,74703.9609375,0.0,3580.9091796875,1.0,278.1499938964844,282.91778564453125,299.5568542480469,304.41070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36202.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680894374847412,1.0,0.0,0.0,3.744653224945069,3.744678258895874,9.356566579299396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.328125,0.0,1642.6025390625,1895.4371337890625,0.0,3104.8876953125,0.9266149997711182,1.0,0.0,3.0,1.0,0.0
18025980,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7960994839668274,0.3900299370288849,0.3551426231861114,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9280427098274232,0.6205495595932007,0.5901246666908264,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8940842151641846,0.5603880882263184,0.3937468826770782,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8432095050811768,0.4680128991603851,0.4470904469490051,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6717870235443115,0.231968492269516,1.0678465366363523,284.9463195800781,284.95001220703125,302.00103759765625,296.5343322753906,298.7953491210937,297.2123718261719,284.9463195800781,1.0,0.6639471650123596,0.4341865479946136,0.4341865479946136,1.0,1.0,-3.4273221492767334,1.1282227039337158,2.2990994453430176,0.3516047298908233,0.9168424606323242,0.9168424606323242,0.0,224.0765380859375,231.0,74575.53125,0.0,3604.9814453125,1.0,278.1499938964844,282.9210510253906,299.5364074707031,304.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36233.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685415387153625,1.0,0.0,0.0,3.7356479167938232,3.73567271232605,9.311618214269402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.3505859375,0.0,1632.348388671875,1895.4371337890625,0.0,3109.12939453125,0.9246158599853516,1.0,0.0,3.0,1.0,0.0
18026040,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7960994839668274,0.3900299370288849,0.3551426231861114,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9280427098274232,0.6205495595932007,0.5901246666908264,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8940842151641846,0.5603880882263184,0.3937468826770782,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8432095050811768,0.4680128991603851,0.4470904469490051,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6717870235443115,0.231968492269516,1.0678465366363523,284.9463195800781,284.95001220703125,302.00103759765625,296.5343322753906,298.7953491210937,297.2123718261719,284.9463195800781,1.0,0.6639471650123596,0.4341865479946136,0.4341865479946136,1.0,1.0,-3.4273221492767334,1.1282227039337158,2.2990994453430176,0.3516047298908233,0.9168424606323242,0.9168424606323242,0.0,224.0765380859375,231.0,74575.53125,0.0,3604.9814453125,1.0,278.1499938964844,282.9210510253906,299.5364074707031,304.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36233.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685415387153625,1.0,0.0,0.0,3.7356479167938232,3.73567271232605,9.311618214269402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.3505859375,0.0,1632.348388671875,1895.4371337890625,0.0,3109.12939453125,0.9246158599853516,1.0,0.0,3.0,1.0,0.0
18026100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7946349382400513,0.38984015583992,0.3550315499305725,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9261263012886048,0.6203219890594482,0.5899756550788879,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8932516574859619,0.5616570115089417,0.3946687579154968,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8419286012649536,0.4680658280849457,0.4472028017044067,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.670657217502594,0.2319675087928772,1.0681254863739014,284.9461364746094,284.95001220703125,301.94189453125,296.5228576660156,298.7733154296875,297.21221923828125,284.9461364746094,1.0,0.6648938655853271,0.433477371931076,0.433477371931076,1.0,1.0,-3.4285876750946045,1.1268341541290283,2.301753520965576,0.3493628799915313,0.9154295921325684,0.9154295921325684,0.0,225.5990295410156,231.0,74506.0390625,0.0,3616.94384765625,1.0,278.1499938964844,282.9227600097656,299.52520751953125,304.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36249.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688054084777832,1.0,0.0,0.0,3.7308101654052734,3.7308349609375,9.28751603623823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.7529296875,0.0,1626.853515625,1895.4371337890625,0.0,3111.6044921875,0.9235413670539856,1.0,0.0,3.0,1.0,0.0
18026160,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.793191134929657,0.3896448910236358,0.3549150228500366,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9242369532585144,0.6200816631317139,0.589814305305481,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.892441987991333,0.5629235506057739,0.3955887854099273,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8406692743301392,0.4681093990802765,0.4473058879375458,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6695490479469299,0.2319653481245041,1.068396806716919,284.94598388671875,284.95001220703125,301.8807678222656,296.5106506347656,298.7506408691406,297.2120056152344,284.94598388671875,1.0,0.6658337116241455,0.432804673910141,0.432804673910141,1.0,1.0,-3.4298095703125,1.1255038976669312,2.3043057918548584,0.3473737239837646,0.9139775633811952,0.9139775633811952,0.0,227.12088012695312,234.0,74432.2265625,0.0,3628.805908203125,1.0,278.1499938964844,282.92462158203125,299.5130310058594,304.3507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36263.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869060218334198,1.0,0.0,0.0,3.725646734237671,3.7256715297698975,9.261826221518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.1728515625,0.0,1620.982666015625,1895.4371337890625,0.0,3113.99462890625,0.9223939180374146,1.0,0.0,3.0,1.0,0.0
18026220,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7903921008110046,0.3892407119274139,0.3546673655509949,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9205828309059144,0.6195711493492126,0.5894606113433838,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8909198641777039,0.5654525756835938,0.3974236845970154,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8382408022880554,0.4681751430034637,0.4474889934062958,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6674196720123291,0.2319603711366653,1.0689215660095217,284.9456787109375,284.95001220703125,301.7532043457031,296.4840087890625,298.70367431640625,297.2115478515625,284.9456787109375,1.0,0.6676965355873108,0.4314592778682709,0.4314592778682709,1.0,1.0,-3.432145357131958,1.1227271556854248,2.309418201446533,0.3444106876850128,0.9109403491020204,0.9109403491020204,0.0,230.16519165039065,237.0,74272.5625,0.0,3652.295166015625,1.0,278.1499938964844,282.9285583496094,299.486572265625,304.3144226074219,293.1499938964844,293.1499938964844,278.1499938964844,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696073293685913,1.0,0.0,0.0,3.714576482772827,3.7146012783050537,9.206868298861082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.57421875,0.0,1608.41796875,1895.4371337890625,0.0,3119.12744140625,0.9199311137199402,1.0,0.0,3.0,1.0,0.0
