time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026280,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7903921008110046,0.3892407119274139,0.3546673655509949,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9205828309059144,0.6195711493492126,0.5894606113433838,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8909198641777039,0.5654525756835938,0.3974236845970154,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8382408022880554,0.4681751430034637,0.4474889934062958,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6674196720123291,0.2319603711366653,1.0689215660095217,284.9456787109375,284.95001220703125,301.7532043457031,296.4840087890625,298.70367431640625,297.2115478515625,284.9456787109375,1.0,0.6676965355873108,0.4314592778682709,0.4314592778682709,1.0,1.0,-3.432145357131958,1.1227271556854248,2.309418201446533,0.3444106876850128,0.9109403491020204,0.9109403491020204,0.0,230.16519165039065,237.0,74272.5625,0.0,3652.295166015625,1.0,278.1499938964844,282.9285583496094,299.486572265625,304.3144226074219,293.1499938964844,293.1499938964844,278.1499938964844,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696073293685913,1.0,0.0,0.0,3.714576482772827,3.7146012783050537,9.206868298861082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.57421875,0.0,1608.41796875,1895.4371337890625,0.0,3119.12744140625,0.9199311137199402,1.0,0.0,3.0,1.0,0.0
18026340,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7876819372177124,0.3888189494609833,0.3544023633003235,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9170653820037842,0.6190210580825806,0.5890686511993408,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8894914388656616,0.5679729580879211,0.399251639842987,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8359007835388184,0.4682119190692901,0.4476436674594879,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.665378987789154,0.2319520562887191,1.0694249868392944,284.94537353515625,284.95001220703125,301.619384765625,296.4545593261719,298.6546936035156,297.2108764648437,284.94537353515625,1.0,0.6695386171340942,0.4301138818264007,0.4301138818264007,1.0,1.0,-3.434347629547119,1.11982262134552,2.3145251274108887,0.3422916531562805,0.9076940417289734,0.9076940417289734,0.0,233.21034240722656,240.0,74096.4296875,0.0,3675.496826171875,1.0,278.1499938964844,282.9327087402344,299.4573974609375,304.2743530273437,293.1499938964844,293.1499938964844,278.1499938964844,36318.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702038526535034,1.0,0.0,0.0,3.702528715133667,3.7025532722473145,9.147242394647036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.640625,0.0,1594.8133544921875,1895.4371337890625,0.0,3124.72314453125,0.9172505140304564,1.0,0.0,3.0,1.0,0.0
18026400,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7876819372177124,0.3888189494609833,0.3544023633003235,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9170653820037842,0.6190210580825806,0.5890686511993408,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8894914388656616,0.5679729580879211,0.399251639842987,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8359007835388184,0.4682119190692901,0.4476436674594879,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.665378987789154,0.2319520562887191,1.0694249868392944,284.94537353515625,284.95001220703125,301.619384765625,296.4545593261719,298.6546936035156,297.2108764648437,284.94537353515625,1.0,0.6695386171340942,0.4301138818264007,0.4301138818264007,1.0,1.0,-3.434347629547119,1.11982262134552,2.3145251274108887,0.3422916531562805,0.9076940417289734,0.9076940417289734,0.0,233.21034240722656,240.0,74096.4296875,0.0,3675.496826171875,1.0,278.1499938964844,282.9327087402344,299.4573974609375,304.2743530273437,293.1499938964844,293.1499938964844,278.1499938964844,36318.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702038526535034,1.0,0.0,0.0,3.702528715133667,3.7025532722473145,9.147242394647036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.640625,0.0,1594.8133544921875,1895.4371337890625,0.0,3124.72314453125,0.9172505140304564,1.0,0.0,3.0,1.0,0.0
18026460,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7850112915039062,0.3883756399154663,0.3541181087493896,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9136275053024292,0.6184166073799133,0.5886266827583313,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8880995512008667,0.5704778432846069,0.4010694921016693,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8335942625999451,0.4682080447673797,0.4477609694004059,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6633825302124023,0.231935515999794,1.069895625114441,284.9452209472656,284.95001220703125,301.4803771972656,296.42242431640625,298.6042785644531,297.2099914550781,284.9452209472656,1.0,0.6713540554046631,0.4288643300533294,0.4288643300533294,1.0,1.0,-3.436371088027954,1.1170849800109863,2.319286108016968,0.3404375910758972,0.9043939709663392,0.9043939709663392,0.0,236.2553558349609,243.0,73907.6328125,0.0,3698.28955078125,1.0,278.1499938964844,282.9372253417969,299.4252014160156,304.23016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36338.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708038330078125,1.0,0.0,0.0,3.689584255218506,3.689608812332153,9.0833947297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.9462890625,0.0,1580.2181396484375,1895.4371337890625,0.0,3130.35107421875,0.9143678545951844,1.0,0.0,3.0,1.0,0.0
18026520,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7850112915039062,0.3883756399154663,0.3541181087493896,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9136275053024292,0.6184166073799133,0.5886266827583313,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8880995512008667,0.5704778432846069,0.4010694921016693,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8335942625999451,0.4682080447673797,0.4477609694004059,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6633825302124023,0.231935515999794,1.069895625114441,284.9452209472656,284.95001220703125,301.4803771972656,296.42242431640625,298.6042785644531,297.2099914550781,284.9452209472656,1.0,0.6713540554046631,0.4288643300533294,0.4288643300533294,1.0,1.0,-3.436371088027954,1.1170849800109863,2.319286108016968,0.3404375910758972,0.9043939709663392,0.9043939709663392,0.0,236.2553558349609,243.0,73907.6328125,0.0,3698.28955078125,1.0,278.1499938964844,282.9372253417969,299.4252014160156,304.23016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36338.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708038330078125,1.0,0.0,0.0,3.689584255218506,3.689608812332153,9.0833947297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.9462890625,0.0,1580.2181396484375,1895.4371337890625,0.0,3130.35107421875,0.9143678545951844,1.0,0.0,3.0,1.0,0.0
18026580,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7823230028152466,0.3879133462905884,0.35382080078125,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9102128148078918,0.6177679896354675,0.5881479382514954,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8866749405860901,0.5729673504829407,0.4028798937797546,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8312640190124512,0.4681702852249145,0.4478508830070495,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6613783240318298,0.2319089323282241,1.0703414678573608,284.945068359375,284.95001220703125,301.33721923828125,296.3877868652344,298.5529479980469,297.2088928222656,284.945068359375,1.0,0.6731491684913635,0.4276147782802582,0.4276147782802582,1.0,1.0,-3.4382598400115967,1.1143745183944702,2.323885202407837,0.3374139666557312,0.9010350704193116,0.9010350704193116,0.0,239.3018951416016,246.0,73709.5,0.0,3720.79052734375,1.0,278.1499938964844,282.9419250488281,299.390869140625,304.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,36357.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714727759361267,1.0,0.0,0.0,3.6760778427124015,3.676102161407471,9.017012985168548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.33203125,0.0,1565.0670166015625,1895.4371337890625,0.0,3136.6259765625,0.9113576412200928,1.0,0.0,3.0,1.0,0.0
18026640,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7823230028152466,0.3879133462905884,0.35382080078125,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9102128148078918,0.6177679896354675,0.5881479382514954,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8866749405860901,0.5729673504829407,0.4028798937797546,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8312640190124512,0.4681702852249145,0.4478508830070495,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6613783240318298,0.2319089323282241,1.0703414678573608,284.945068359375,284.95001220703125,301.33721923828125,296.3877868652344,298.5529479980469,297.2088928222656,284.945068359375,1.0,0.6731491684913635,0.4276147782802582,0.4276147782802582,1.0,1.0,-3.4382598400115967,1.1143745183944702,2.323885202407837,0.3374139666557312,0.9010350704193116,0.9010350704193116,0.0,239.3018951416016,246.0,73709.5,0.0,3720.79052734375,1.0,278.1499938964844,282.9419250488281,299.390869140625,304.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,36357.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714727759361267,1.0,0.0,0.0,3.6760778427124015,3.676102161407471,9.017012985168548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.33203125,0.0,1565.0670166015625,1895.4371337890625,0.0,3136.6259765625,0.9113576412200928,1.0,0.0,3.0,1.0,0.0
18026700,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7809577584266663,0.3876719772815704,0.3536652326583862,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9085021018981934,0.617422342300415,0.5878908038139343,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8859344720840454,0.5742043852806091,0.40378138422966,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.830074667930603,0.4681350588798523,0.4478826522827148,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.660361647605896,0.2318907231092453,1.0705522298812866,284.9450378417969,284.95001220703125,301.264404296875,296.36962890625,298.52691650390625,297.2082824707031,284.9450378417969,1.0,0.6740370392799377,0.4269900023937225,0.4269900023937225,1.0,1.0,-3.439138174057007,1.1130400896072388,2.3260979652404785,0.3351801037788391,0.8993354439735413,0.8993354439735413,0.0,240.82501220703125,246.0,73606.4921875,0.0,3731.888671875,1.0,278.1499938964844,282.9443359375,299.37274169921875,304.15850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36365.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718112707138062,1.0,0.0,0.0,3.6690850257873535,3.6691091060638414,8.982739814200613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.6845703125,0.0,1557.2510986328125,1895.4371337890625,0.0,3139.80078125,0.9097990393638612,1.0,0.0,3.0,1.0,0.0
18026760,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7795931100845337,0.3874245584011078,0.3535049855709076,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.906812846660614,0.6170660257339478,0.5876240730285645,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8851918578147888,0.5754378437995911,0.4046807885169983,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8288836479187012,0.4680919051170349,0.4479073584079742,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6593480110168457,0.2318707108497619,1.070756912231445,284.9449768066406,284.95001220703125,301.1909484863281,296.3509216308594,298.50079345703125,297.20770263671875,284.9449768066406,1.0,0.6749194860458374,0.4263617396354675,0.4263617396354675,1.0,1.0,-3.4399805068969727,1.111694097518921,2.328286409378052,0.3327277898788452,0.8976255655288696,0.8976255655288696,0.0,242.348373413086,249.0,73501.296875,0.0,3742.90576171875,1.0,278.1499938964844,282.94677734375,299.3541259765625,304.13311767578125,293.1499938964844,293.1499938964844,278.45001220703125,36372.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721615672111511,1.0,0.0,0.0,3.6619677543640137,3.661991834640503,8.947924357016745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.5986328125,0.0,1549.3206787109375,1895.4371337890625,0.0,3143.086181640625,0.9082125425338744,1.0,0.0,3.0,1.0,0.0
18026820,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7775920629501343,0.3874892890453338,0.3535463809967041,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9042790532112122,0.6169735193252563,0.5875022411346436,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8844490051269531,0.5785300731658936,0.4067957699298858,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8271238207817078,0.4684987366199493,0.4482773840427398,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6578841805458069,0.232120469212532,1.0719949007034302,285.0167541503906,284.95001220703125,301.04266357421875,296.3119812011719,298.451904296875,297.2117004394531,285.0143737792969,1.0,0.6768375039100647,0.4251052141189575,0.4251052141189575,1.0,1.0,-3.4443533420562744,1.109943389892578,2.3344099521636963,0.3284409344196319,0.9884393215179444,0.9884393215179444,0.0,245.0093994140625,252.0,72911.9453125,0.0,3769.289306640625,1.0,278.4432373046875,283.0425109863281,299.30548095703125,303.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,32913.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868374764919281,1.0,0.0,0.0,3.791688919067383,3.79171371459961,9.593093182047596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.041015625,0.0,1672.5989990234375,1895.4371337890625,0.0,3107.564453125,0.9347469210624696,1.0,0.0,3.0,1.0,0.0
18026880,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7775920629501343,0.3874892890453338,0.3535463809967041,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9042790532112122,0.6169735193252563,0.5875022411346436,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8844490051269531,0.5785300731658936,0.4067957699298858,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8271238207817078,0.4684987366199493,0.4482773840427398,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6578841805458069,0.232120469212532,1.0719949007034302,285.0167541503906,284.95001220703125,301.04266357421875,296.3119812011719,298.451904296875,297.2117004394531,285.0143737792969,1.0,0.6768375039100647,0.4251052141189575,0.4251052141189575,1.0,1.0,-3.4443533420562744,1.109943389892578,2.3344099521636963,0.3284409344196319,0.9884393215179444,0.9884393215179444,0.0,245.0093994140625,252.0,72911.9453125,0.0,3769.289306640625,1.0,278.4432373046875,283.0425109863281,299.30548095703125,303.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,32913.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868374764919281,1.0,0.0,0.0,3.791688919067383,3.79171371459961,9.593093182047596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.041015625,0.0,1672.5989990234375,1895.4371337890625,0.0,3107.564453125,0.9347469210624696,1.0,0.0,3.0,1.0,0.0
18026940,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7743033766746521,0.3862760365009308,0.3528878390789032,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9005058407783508,0.6155208349227905,0.5866267681121826,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8823702931404114,0.5802411437034607,0.4083195328712463,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242864608764648,0.4678517878055572,0.4480867087841034,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6555373072624207,0.2318227291107177,1.0720983743667605,284.8946228027344,284.95001220703125,300.8933410644531,296.2712707519531,298.3951721191406,297.20458984375,284.8959045410156,1.0,0.6785858869552612,0.4238486886024475,0.4238486886024475,1.0,1.0,-3.444244623184204,1.1065340042114258,2.3377106189727783,0.3238458037376404,0.8820870518684387,0.8820870518684387,0.0,248.5409698486328,255.0,73439.84375,0.0,3789.80517578125,1.0,278.1566772460937,282.9091491699219,299.29425048828125,304.10650634765625,293.1499938964844,293.1499938964844,278.45001220703125,38466.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763324022293091,1.0,0.0,0.0,3.691911220550537,3.691936016082764,9.094854931390728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.828125,0.0,1598.966796875,1895.4371337890625,0.0,3182.200439453125,0.9165873527526855,1.0,0.0,3.0,1.0,0.0
18027000,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7743033766746521,0.3862760365009308,0.3528878390789032,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9005058407783508,0.6155208349227905,0.5866267681121826,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8823702931404114,0.5802411437034607,0.4083195328712463,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242864608764648,0.4678517878055572,0.4480867087841034,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6555373072624207,0.2318227291107177,1.0720983743667605,284.8946228027344,284.95001220703125,300.8933410644531,296.2712707519531,298.3951721191406,297.20458984375,284.8959045410156,1.0,0.6785858869552612,0.4238486886024475,0.4238486886024475,1.0,1.0,-3.444244623184204,1.1065340042114258,2.3377106189727783,0.3238458037376404,0.8820870518684387,0.8820870518684387,0.0,248.5409698486328,255.0,73439.84375,0.0,3789.80517578125,1.0,278.1566772460937,282.9091491699219,299.29425048828125,304.10650634765625,293.1499938964844,293.1499938964844,278.45001220703125,38466.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763324022293091,1.0,0.0,0.0,3.691911220550537,3.691936016082764,9.094854931390728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.828125,0.0,1598.966796875,1895.4371337890625,0.0,3182.200439453125,0.9165873527526855,1.0,0.0,3.0,1.0,0.0
18027060,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7719749212265015,0.3860953748226166,0.3525707721710205,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8977269530296326,0.6151065826416016,0.5860540270805359,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8813310265541077,0.5831456184387207,0.4101853966712951,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8222346305847168,0.4679920673370361,0.4480938017368316,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6538279056549072,0.2319139689207077,1.0723870992660522,284.9907531738281,284.95001220703125,300.7441101074219,296.2290954589844,298.3451232910156,297.207275390625,284.9892883300781,1.0,0.6802657246589661,0.422520250082016,0.422520250082016,1.0,1.0,-3.445766925811768,1.1033705472946167,2.3423962593078613,0.3212775886058807,0.9643903970718384,0.9643903970718384,0.0,251.4348907470703,258.0,72582.796875,0.0,3810.614501953125,1.0,278.4434509277344,283.02880859375,299.2198791503906,303.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33989.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713923096656799,1.0,0.0,0.0,3.784516096115112,3.784541130065918,9.556833902024664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.6025390625,0.0,1672.4381103515625,1895.4371337890625,0.0,3135.87109375,0.9338577389717102,1.0,0.0,3.0,1.0,0.0
18027120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7719749212265015,0.3860953748226166,0.3525707721710205,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8977269530296326,0.6151065826416016,0.5860540270805359,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8813310265541077,0.5831456184387207,0.4101853966712951,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8222346305847168,0.4679920673370361,0.4480938017368316,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6538279056549072,0.2319139689207077,1.0723870992660522,284.9907531738281,284.95001220703125,300.7441101074219,296.2290954589844,298.3451232910156,297.207275390625,284.9892883300781,1.0,0.6802657246589661,0.422520250082016,0.422520250082016,1.0,1.0,-3.445766925811768,1.1033705472946167,2.3423962593078613,0.3212775886058807,0.9643903970718384,0.9643903970718384,0.0,251.4348907470703,258.0,72582.796875,0.0,3810.614501953125,1.0,278.4434509277344,283.02880859375,299.2198791503906,303.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33989.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713923096656799,1.0,0.0,0.0,3.784516096115112,3.784541130065918,9.556833902024664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.6025390625,0.0,1672.4381103515625,1895.4371337890625,0.0,3135.87109375,0.9338577389717102,1.0,0.0,3.0,1.0,0.0
18027180,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.770601749420166,0.385477602481842,0.3523583710193634,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8961074352264404,0.6143510937690735,0.5857194066047668,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8806598782539368,0.5841806530952454,0.4111903309822082,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.821037232875824,0.4676782488822937,0.4481018483638763,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6528659462928772,0.2317859679460525,1.0727039575576782,284.862548828125,284.95001220703125,300.66094970703125,296.2049560546875,298.3144226074219,297.20458984375,284.86407470703125,1.0,0.6812390685081482,0.4217763245105743,0.4217763245105743,1.0,1.0,-3.446717500686645,1.1016157865524292,2.345101833343506,0.3199758231639862,0.8675925731658936,0.8675925731658936,0.0,253.1560974121093,258.0,73250.5234375,0.0,3823.09619140625,1.0,278.1857604980469,282.8895874023437,299.2373962402344,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,38909.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773471117019653,1.0,0.0,0.0,3.720274209976196,3.720299482345581,9.235134257323808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.5673828125,0.0,1634.9530029296875,1895.4371337890625,0.0,3191.7138671875,0.9212076663970948,1.0,0.0,3.0,1.0,0.0
18027240,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7690670490264893,0.3849590122699737,0.3519057333469391,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8943660855293274,0.6136924028396606,0.5851261019706726,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8796646595001221,0.5849749445915222,0.4117358922958374,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8196983337402344,0.4673693180084228,0.4478501379489898,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6517707109451294,0.2316316366195678,1.0723038911819458,284.8974304199219,284.95001220703125,300.5959777832031,296.185791015625,298.29022216796875,297.2021179199219,284.89862060546875,1.0,0.6818846464157104,0.4211917817592621,0.4211917817592621,1.0,1.0,-3.445333957672119,1.0994476079940796,2.345886468887329,0.3189780414104461,0.8706446886062622,0.8706446886062622,0.0,254.7864227294922,261.0,72904.09375,0.0,3829.279052734375,1.0,278.1568908691406,282.9225769042969,299.20367431640625,303.9805603027344,293.1499938964844,293.1499938964844,278.45001220703125,38955.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782010674476624,1.0,0.0,0.0,3.6549580097198486,3.654982566833496,8.913700639823219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.419921875,0.0,1560.8330078125,1895.4371337890625,0.0,3199.719482421875,0.9088805913925172,1.0,0.0,3.0,1.0,0.0
18027300,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7677808403968811,0.3848419785499573,0.3516177833080292,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8928499221801758,0.613431453704834,0.5846792459487915,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8790166974067688,0.5864151120185852,0.4125642478466034,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8185535073280334,0.467394471168518,0.4477292597293854,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6508356332778931,0.2316521406173706,1.07216215133667,285.0101318359375,284.95001220703125,300.5226745605469,296.1637878417969,298.2659912109375,297.20367431640625,285.0109558105469,1.0,0.682646632194519,0.4205275774002075,0.4205275774002075,1.0,1.0,-3.4451258182525635,1.0974770784378052,2.3476486206054688,0.3179462552070617,0.9475298523902892,0.9475298523902892,0.0,256.3179626464844,261.0,71991.9609375,0.0,3837.79296875,1.0,278.40216064453125,283.0533447265625,299.1404113769531,303.7366943359375,293.1499938964844,293.1499938964844,278.45001220703125,34553.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735480308532715,1.0,0.0,0.0,3.695441722869873,3.695466041564941,9.112258112509152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.814453125,0.0,1573.3564453125,1895.4371337890625,0.0,3156.090087890625,0.9160741567611694,1.0,0.0,3.0,1.0,0.0
18027360,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7670325636863708,0.3848173916339874,0.3516471982002258,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8918853998184204,0.6132927536964417,0.5845920443534851,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8789186477661133,0.5879436135292053,0.4136677980422973,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8178730607032776,0.4675290286540985,0.4478910565376282,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6503074765205383,0.2317594587802887,1.0727592706680298,284.9914855957031,284.95001220703125,300.45001220703125,296.1416320800781,298.2430725097656,297.2063903808594,284.9901123046875,1.0,0.68353271484375,0.4199393093585968,0.4199393093585968,1.0,1.0,-3.447295427322388,1.0965802669525146,2.350715160369873,0.3170322775840759,0.9524250030517578,0.9524250030517578,0.0,257.52020263671875,264.0,72071.2578125,0.0,3850.256103515625,1.0,278.4430847167969,283.0399475097656,299.13006591796875,303.7745361328125,293.1499938964844,293.1499938964844,278.1499938964844,34033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728122711181641,1.0,0.0,0.0,3.748336315155029,3.748361110687256,9.374981004839356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.3544921875,0.0,1630.2425537109375,1895.4371337890625,0.0,3149.189453125,0.9257941842079164,1.0,0.0,3.0,1.0,0.0
18027420,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.764191746711731,0.3836857080459595,0.3509902954101562,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8885600566864014,0.6118490695953369,0.5836426019668579,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8772802948951721,0.5897836089134216,0.4152308404445648,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8153268098831177,0.4668889939785003,0.4476377665996551,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6483210325241089,0.231493204832077,1.072779417037964,284.9027404785156,284.95001220703125,300.3072814941406,296.0970764160156,298.1915283203125,297.2020263671875,284.9036865234375,1.0,0.6851345300674438,0.4187627732753753,0.4187627732753753,1.0,1.0,-3.446969747543335,1.093248724937439,2.3537209033966064,0.3129022121429443,0.864355206489563,0.864355206489563,0.0,260.82293701171875,267.0,72385.078125,0.0,3868.902099609375,1.0,278.1571655273437,282.9373779296875,299.1143493652344,303.85565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38869.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795319199562073,1.0,0.0,0.0,3.61828088760376,3.618304967880249,8.735702294870862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.6005859375,0.0,1519.4453125,1895.4371337890625,0.0,3212.194091796875,0.9006954431533813,1.0,0.0,3.0,1.0,0.0
18027480,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.764191746711731,0.3836857080459595,0.3509902954101562,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8885600566864014,0.6118490695953369,0.5836426019668579,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8772802948951721,0.5897836089134216,0.4152308404445648,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8153268098831177,0.4668889939785003,0.4476377665996551,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6483210325241089,0.231493204832077,1.072779417037964,284.9027404785156,284.95001220703125,300.3072814941406,296.0970764160156,298.1915283203125,297.2020263671875,284.9036865234375,1.0,0.6851345300674438,0.4187627732753753,0.4187627732753753,1.0,1.0,-3.446969747543335,1.093248724937439,2.3537209033966064,0.3129022121429443,0.864355206489563,0.864355206489563,0.0,260.82293701171875,267.0,72385.078125,0.0,3868.902099609375,1.0,278.1571655273437,282.9373779296875,299.1143493652344,303.85565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38869.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795319199562073,1.0,0.0,0.0,3.61828088760376,3.618304967880249,8.735702294870862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.6005859375,0.0,1519.4453125,1895.4371337890625,0.0,3212.194091796875,0.9006954431533813,1.0,0.0,3.0,1.0,0.0
18027540,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7620806694030762,0.3834920823574066,0.3507160544395447,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8859562277793884,0.6113555431365967,0.5830559134483337,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8764072060585022,0.5927086472511292,0.4171573221683502,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8133569359779358,0.4669822454452514,0.4476453363895416,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6468088626861572,0.2316096425056457,1.0732755661010742,284.9916076660156,284.95001220703125,300.1687927246094,296.0524597167969,298.1475830078125,297.2060852050781,284.9906616210937,1.0,0.6867653131484985,0.4175862669944763,0.4175862669944763,1.0,1.0,-3.4488444328308105,1.090792894363403,2.3580515384674072,0.3075572848320007,0.9439011812210084,0.9439011812210084,0.0,263.5602111816406,270.0,71590.984375,0.0,3889.71630859375,1.0,278.442138671875,283.050048828125,299.0414123535156,303.6532592773437,293.1499938964844,293.1499938964844,278.1499938964844,34034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874189019203186,1.0,0.0,0.0,3.7140400409698486,3.714064359664917,9.204208595292585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.8203125,0.0,1590.627685546875,1895.4371337890625,0.0,3162.101806640625,0.9182718396186828,1.0,0.0,3.0,1.0,0.0
18027600,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7620806694030762,0.3834920823574066,0.3507160544395447,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8859562277793884,0.6113555431365967,0.5830559134483337,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8764072060585022,0.5927086472511292,0.4171573221683502,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8133569359779358,0.4669822454452514,0.4476453363895416,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6468088626861572,0.2316096425056457,1.0732755661010742,284.9916076660156,284.95001220703125,300.1687927246094,296.0524597167969,298.1475830078125,297.2060852050781,284.9906616210937,1.0,0.6867653131484985,0.4175862669944763,0.4175862669944763,1.0,1.0,-3.4488444328308105,1.090792894363403,2.3580515384674072,0.3075572848320007,0.9439011812210084,0.9439011812210084,0.0,263.5602111816406,270.0,71590.984375,0.0,3889.71630859375,1.0,278.442138671875,283.050048828125,299.0414123535156,303.6532592773437,293.1499938964844,293.1499938964844,278.1499938964844,34034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874189019203186,1.0,0.0,0.0,3.7140400409698486,3.714064359664917,9.204208595292585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.8203125,0.0,1590.627685546875,1895.4371337890625,0.0,3162.101806640625,0.9182718396186828,1.0,0.0,3.0,1.0,0.0
18027660,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7592825889587402,0.3823384642601013,0.3500246703624725,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8826456665992737,0.6098423600196838,0.5820263028144836,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8747725486755371,0.5945253968238831,0.4186931550502777,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8107513785362244,0.4662934839725494,0.447335422039032,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6448687314987183,0.2313423454761505,1.0732693672180176,284.90533447265625,284.95001220703125,300.0356140136719,296.0082092285156,298.0994873046875,297.2015380859375,284.90606689453125,1.0,0.6883362531661987,0.4164000749588012,0.4164000749588012,1.0,1.0,-3.4482457637786865,1.0873788595199585,2.3608667850494385,0.3024170696735382,0.858713686466217,0.858713686466217,0.0,266.8795471191406,273.0,71897.921875,0.0,3907.784423828125,1.0,278.15740966796875,282.9488830566406,299.0254821777344,303.7336120605469,293.1499938964844,293.1499938964844,278.45001220703125,38793.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808803558349609,1.0,0.0,0.0,3.5858047008514404,3.5858285427093506,8.579590371482482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.466796875,0.0,1483.4488525390625,1895.4371337890625,0.0,3224.830322265625,0.8934380412101746,1.0,0.0,3.0,1.0,0.0
18027720,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7592825889587402,0.3823384642601013,0.3500246703624725,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8826456665992737,0.6098423600196838,0.5820263028144836,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8747725486755371,0.5945253968238831,0.4186931550502777,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8107513785362244,0.4662934839725494,0.447335422039032,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6448687314987183,0.2313423454761505,1.0732693672180176,284.90533447265625,284.95001220703125,300.0356140136719,296.0082092285156,298.0994873046875,297.2015380859375,284.90606689453125,1.0,0.6883362531661987,0.4164000749588012,0.4164000749588012,1.0,1.0,-3.4482457637786865,1.0873788595199585,2.3608667850494385,0.3024170696735382,0.858713686466217,0.858713686466217,0.0,266.8795471191406,273.0,71897.921875,0.0,3907.784423828125,1.0,278.15740966796875,282.9488830566406,299.0254821777344,303.7336120605469,293.1499938964844,293.1499938964844,278.45001220703125,38793.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808803558349609,1.0,0.0,0.0,3.5858047008514404,3.5858285427093506,8.579590371482482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.466796875,0.0,1483.4488525390625,1895.4371337890625,0.0,3224.830322265625,0.8934380412101746,1.0,0.0,3.0,1.0,0.0
18027780,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.757317841053009,0.3821093738079071,0.3497213423252105,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8801881670951843,0.6092639565467834,0.5813637375831604,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8740333318710327,0.5974181294441223,0.4205989837646484,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8088442087173462,0.4663296639919281,0.4472905695438385,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.643489420413971,0.2314581573009491,1.0737508535385132,284.990234375,284.95001220703125,299.9088134765625,295.9647827148437,298.05926513671875,297.2052001953125,284.98931884765625,1.0,0.6899365782737732,0.4152138829231262,0.4152138829231262,1.0,1.0,-3.449892997741699,1.0846569538116455,2.3652360439300537,0.2990088164806366,0.9356063008308412,0.9356063008308412,0.0,269.6261901855469,276.0,71125.7421875,0.0,3928.11181640625,1.0,278.44189453125,283.0575866699219,298.9533996582031,303.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,34008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875460684299469,1.0,0.0,0.0,3.683642625808716,3.683666467666626,9.054161864696652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.4052734375,0.0,1555.8846435546875,1895.4371337890625,0.0,3174.026611328125,0.9114093780517578,1.0,0.0,3.0,1.0,0.0
18027840,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.757317841053009,0.3821093738079071,0.3497213423252105,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8801881670951843,0.6092639565467834,0.5813637375831604,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8740333318710327,0.5974181294441223,0.4205989837646484,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8088442087173462,0.4663296639919281,0.4472905695438385,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.643489420413971,0.2314581573009491,1.0737508535385132,284.990234375,284.95001220703125,299.9088134765625,295.9647827148437,298.05926513671875,297.2052001953125,284.98931884765625,1.0,0.6899365782737732,0.4152138829231262,0.4152138829231262,1.0,1.0,-3.449892997741699,1.0846569538116455,2.3652360439300537,0.2990088164806366,0.9356063008308412,0.9356063008308412,0.0,269.6261901855469,276.0,71125.7421875,0.0,3928.11181640625,1.0,278.44189453125,283.0575866699219,298.9533996582031,303.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,34008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875460684299469,1.0,0.0,0.0,3.683642625808716,3.683666467666626,9.054161864696652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.4052734375,0.0,1555.8846435546875,1895.4371337890625,0.0,3174.026611328125,0.9114093780517578,1.0,0.0,3.0,1.0,0.0
18027900,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7562636733055115,0.3815564513206482,0.3495200872421264,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8788930773735046,0.6085242629051208,0.5809940099716187,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8735706210136414,0.5983404517173767,0.4214938282966614,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8078257441520691,0.4660083651542663,0.4472524523735046,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6427884697914124,0.2313624173402786,1.0740987062454224,284.8700256347656,284.95001220703125,299.84814453125,295.9435119628906,298.03741455078125,297.2032165527344,284.86993408203125,1.0,0.6907691359519958,0.4146207869052887,0.4146207869052887,1.0,1.0,-3.4506630897521973,1.0832207202911377,2.36744236946106,0.2980850040912628,0.8484089374542236,0.8484089374542236,0.0,271.127197265625,276.0,71801.328125,0.0,3938.88818359375,1.0,278.1971435546875,282.9244689941406,298.9742431640625,303.7213134765625,293.1499938964844,293.1499938964844,278.1499938964844,38573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808888792991638,1.0,0.0,0.0,3.6309573650360094,3.630981683731079,8.797019859230204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9384765625,0.0,1531.23779296875,1895.4371337890625,0.0,3224.910400390625,0.9006434679031372,1.0,0.0,3.0,1.0,0.0
18027960,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7547401785850525,0.3809490501880646,0.3490071594715118,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8771059513092041,0.6076923608779907,0.5802609920501709,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8726086020469666,0.5992199778556824,0.4221122860908508,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8063414096832275,0.4656017124652862,0.4469285905361175,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6417356133460999,0.2311965823173523,1.073721408843994,284.9071044921875,284.95001220703125,299.7894592285156,295.922607421875,298.0157470703125,297.20050048828125,284.9077453613281,1.0,0.6914733648300171,0.4140584766864776,0.4140584766864776,1.0,1.0,-3.4490675926208496,1.0810186862945557,2.368048906326294,0.2970251441001892,0.8531391620635986,0.8531391620635986,0.0,272.9442443847656,279.0,71414.234375,0.0,3945.60009765625,1.0,278.1578674316406,282.9589538574219,298.9393920898437,303.6145935058594,293.1499938964844,293.1499938964844,278.45001220703125,38754.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882050633430481,1.0,0.0,0.0,3.554715871810913,3.554739475250244,8.431465516878234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.0703125,0.0,1449.793701171875,1895.4371337890625,0.0,3235.795166015625,0.8864971399307251,1.0,0.0,3.0,1.0,0.0
18028020,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7529053688049316,0.3806855678558349,0.3486802875995636,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.874777615070343,0.6070287227630615,0.5795262455940247,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8719834089279175,0.6020753979682922,0.4239970743656158,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8044731616973877,0.4655777812004089,0.446832925081253,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6404674053192139,0.2313030809164047,1.074175238609314,284.9890441894531,284.95001220703125,299.6785583496094,295.88214111328125,297.98065185546875,297.2036437988281,284.9881896972656,1.0,0.6930411458015442,0.4129338264465332,0.4129338264465332,1.0,1.0,-3.45048451423645,1.078249216079712,2.3722352981567383,0.2955799698829651,0.9279531240463256,0.9279531240463256,0.0,275.6967163085937,282.0,70670.921875,0.0,3965.402099609375,1.0,278.4416809082031,283.0643920898437,298.8700256347656,303.418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764868378639221,1.0,0.0,0.0,3.654442310333252,3.654466152191162,8.911186455407005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.2431640625,0.0,1523.0457763671875,1895.4371337890625,0.0,3183.648681640625,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
18028080,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7529053688049316,0.3806855678558349,0.3486802875995636,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.874777615070343,0.6070287227630615,0.5795262455940247,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8719834089279175,0.6020753979682922,0.4239970743656158,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8044731616973877,0.4655777812004089,0.446832925081253,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6404674053192139,0.2313030809164047,1.074175238609314,284.9890441894531,284.95001220703125,299.6785583496094,295.88214111328125,297.98065185546875,297.2036437988281,284.9881896972656,1.0,0.6930411458015442,0.4129338264465332,0.4129338264465332,1.0,1.0,-3.45048451423645,1.078249216079712,2.3722352981567383,0.2955799698829651,0.9279531240463256,0.9279531240463256,0.0,275.6967163085937,282.0,70670.921875,0.0,3965.402099609375,1.0,278.4416809082031,283.0643920898437,298.8700256347656,303.418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764868378639221,1.0,0.0,0.0,3.654442310333252,3.654466152191162,8.911186455407005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.2431640625,0.0,1523.0457763671875,1895.4371337890625,0.0,3183.648681640625,0.9048323035240172,1.0,0.0,3.0,1.0,0.0
